time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004537245549727,285.0812072753906,294.1499938964844,282.3282470703125,280.81854248046875,286.7645263671875,282.5880126953125,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8618407249450684,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004537245549727,285.0812072753906,294.1499938964844,282.3282470703125,280.81854248046875,286.7645263671875,282.5880126953125,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8618407249450684,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.087951184483244e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.570058318786324e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.068419654387981e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.570051042828708e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0004539611982181,285.08123779296875,294.1499938964844,282.32110595703125,280.8224792480469,286.7262878417969,282.5795593261719,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656853516547e-09,0.000968333275523,-0.0047146487049758,0.0,0.0,0.0,-0.0058844340965151,60.0,-1.864615082740784,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.098340524360538e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.580999176250772e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.076500332914293e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.580992627888918e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004544801777228,285.08123779296875,294.1499938964844,282.3139953613281,280.8266296386719,286.6883239746094,282.5704650878906,285.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.291086209638138e-09,0.0009694399777799,-0.0050538019277155,0.0,0.0,0.0,-0.0059485975652933,60.0,-1.8694912195205688,-0.0,-6.407727681789765e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.099575254367664e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.582298662280664e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.077460759319365e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.582292113918812e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004545418778434,285.081298828125,294.1499938964844,282.300048828125,280.8355712890625,286.6130676269531,282.5514831542969,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695747867226,2.306433932730556e-09,0.0009695724584162,-0.0050940169021487,0.0,0.0,0.0,-0.0059562120586633,60.0,-1.8798305988311768,-0.0,-6.409462827150493e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.099575254367664e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.582298662280664e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.077460759319365e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.582292113918812e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004545418778434,285.081298828125,294.1499938964844,282.300048828125,280.8355712890625,286.6130676269531,282.5514831542969,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695747867226,2.306433932730556e-09,0.0009695724584162,-0.0050940169021487,0.0,0.0,0.0,-0.0059562120586633,60.0,-1.8798305988311768,-0.0,-6.409462827150493e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.086929640034214e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.568982932250948e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.067625119816512e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.568976383889094e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004539102083072,285.08135986328125,294.1499938964844,282.2862854003906,280.8451843261719,286.5389404296875,282.53387451171875,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968228559941,2.1488548718195943e-09,0.0009682264062575,-0.0046810996718704,0.0,0.0,0.0,-0.0058781001716852,60.0,-1.887212038040161,-0.0,-6.391657336735079e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.086929640034214e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.568982932250948e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.067625119816512e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.568976383889094e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004539102083072,285.08135986328125,294.1499938964844,282.2862854003906,280.8451843261719,286.5389404296875,282.53387451171875,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968228559941,2.1488548718195943e-09,0.0009682264062575,-0.0046810996718704,0.0,0.0,0.0,-0.0058781001716852,60.0,-1.887212038040161,-0.0,-6.391657336735079e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.05419437913224e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.534510900266469e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.0421643613372e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.534504351904616e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004522750386968,285.0814514160156,294.1499938964844,282.27264404296875,280.8551940917969,286.466064453125,282.520263671875,285.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647391270846,1.7409790276090575e-09,0.0009647374390624,-0.0036123034078627,0.0,0.0,0.0,-0.0056758923456072,60.0,-1.890323638916016,-0.0,-6.345684511188665e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.05419437913224e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.534510900266469e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.0421643613372e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.534504351904616e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004522750386968,285.0814514160156,294.1499938964844,282.27264404296875,280.8551940917969,286.466064453125,282.520263671875,285.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647391270846,1.7409790276090575e-09,0.0009647374390624,-0.0036123034078627,0.0,0.0,0.0,-0.0056758923456072,60.0,-1.890323638916016,-0.0,-6.345684511188665e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.01875682757236e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.497192513663322e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.014600851107389e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.497185965301468e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004505048273131,285.0815124511719,294.1499938964844,282.259033203125,280.8653869628906,286.3944396972656,282.5111389160156,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609630797058,1.299433449730713e-09,0.0009609617991372,-0.0024552638642489,0.0,0.0,0.0,-0.0054569998756051,60.0,-1.8920841217041016,-0.0,-6.296104260172798e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.01875682757236e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.497192513663322e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.014600851107389e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.497185965301468e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004505048273131,285.0815124511719,294.1499938964844,282.259033203125,280.8653869628906,286.3944396972656,282.5111389160156,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609630797058,1.299433449730713e-09,0.0009609617991372,-0.0024552638642489,0.0,0.0,0.0,-0.0054569998756051,60.0,-1.8920841217041016,-0.0,-6.296104260172798e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.005031461128965e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.482739551458508e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.00392629369162e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.482733730692416e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004498192574828,285.0815734863281,294.1499938964844,282.2522277832031,280.8704833984375,286.3591003417969,282.5083923339844,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595000883564,1.1284256862253983e-09,0.0009594989824108,-0.0020071475300937,0.0,0.0,0.0,-0.0053722211159765,60.0,-1.8927476406097408,-0.0,-6.276954422901326e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.00334125617519e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.480959124630316e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.002611528150737e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.480953303864226e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004497348272707,285.0821228027344,294.1499938964844,282.2453918457031,280.8755187988281,286.3273010253906,282.5061950683594,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000830722041428,9.785473542578416e-10,0.0008307210518978,-0.0017418940551578,0.0,0.0,0.0,-0.0046570501290261,60.0,-1.8010042905807495,-0.0,-6.27459613156134e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,4.139548764214851e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,4.359147351351567e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,3.2196545362239704e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,4.3591448047664016e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0002067786990664,285.0843811035156,294.1499938964844,282.23162841796875,280.8853759765625,286.26727294921875,282.5020751953125,285.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505312725901,9.617850960097483e-10,0.0008505302830599,-0.0016780168516561,0.0,0.0,0.0,-0.0047282692976295,60.0,-1.6672544479370115,-0.0,-1.3264293663439732e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,4.139548764214851e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,4.359147351351567e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,3.2196545362239704e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,4.3591448047664016e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0002067786990664,285.0843811035156,294.1499938964844,282.23162841796875,280.8853759765625,286.26727294921875,282.5020751953125,285.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505312725901,9.617850960097483e-10,0.0008505302830599,-0.0016780168516561,0.0,0.0,0.0,-0.0047282692976295,60.0,-1.6672544479370115,-0.0,-1.3264293663439732e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.003288141684607e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.480903099756688e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.002569327596575e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.480897278990597e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004497321788221,285.0869140625,294.1499938964844,282.2176818847656,280.89471435546875,286.2317810058594,282.4967346191406,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007109856815077,8.579168486733121e-10,0.0007109848666004,-0.001544491504319,0.0,0.0,0.0,-0.0040005748160183,60.0,-1.1686846017837524,-0.0,-6.274516550774933e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.003288141684607e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.480903099756688e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.002569327596575e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.480897278990597e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004497321788221,285.0869140625,294.1499938964844,282.2176818847656,280.89471435546875,286.2317810058594,282.4967346191406,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007109856815077,8.579168486733121e-10,0.0007109848666004,-0.001544491504319,0.0,0.0,0.0,-0.0040005748160183,60.0,-1.1686846017837524,-0.0,-6.274516550774933e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,3.8252241211012006e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,4.0281480323756114e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.975179268105421e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,4.0281454857904464e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001910775608848,285.08966064453125,294.1499938964844,282.2034606933594,280.9032897949219,286.18780517578125,282.4931945800781,285.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005758822662755,6.783523742726061e-10,0.0005758815677836,-0.0012075176928192,0.0,0.0,0.0,-0.0032180743291974,60.0,-1.2515153884887695,-0.0,-1.1326392268529162e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,3.8252241211012006e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,4.0281480323756114e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.975179268105421e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,4.0281454857904464e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001910775608848,285.08966064453125,294.1499938964844,282.2034606933594,280.9032897949219,286.18780517578125,282.4931945800781,285.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005758822662755,6.783523742726061e-10,0.0005758815677836,-0.0012075176928192,0.0,0.0,0.0,-0.0032180743291974,60.0,-1.2515153884887695,-0.0,-1.1326392268529162e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,2.977492113132029e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,3.1354451493825763e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,2.3158312615123577e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,3.135442966595292e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001487316621933,285.0967102050781,294.1499938964844,282.1888732910156,280.9109191894531,286.1647033691406,282.5009460449219,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184765519108,3.9803049745046327e-10,0.0003184761444572,-0.0007279528072103,0.0,0.0,0.0,-0.0017937029479071,60.0,-0.8545238971710205,-0.0,-6.862447055056009e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,2.977492113132029e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,3.1354451493825763e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,2.3158312615123577e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,3.135442966595292e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001487316621933,285.0967102050781,294.1499938964844,282.1888732910156,280.9109191894531,286.1647033691406,282.5009460449219,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184765519108,3.9803049745046327e-10,0.0003184761444572,-0.0007279528072103,0.0,0.0,0.0,-0.0017937029479071,60.0,-0.8545238971710205,-0.0,-6.862447055056009e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,2.210393358836881e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,2.327652327949181e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,1.7191978258779272e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,2.3276508727576584e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.000110413551738,285.099853515625,294.1499938964844,282.1814270019531,280.9142761230469,286.1602478027344,282.5050048828125,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000238720618654,2.9778249310830063e-10,0.0002387203276157,-0.0005441550165414,0.0,0.0,0.0,-0.0013441569171845,60.0,-0.6622781753540039,-0.0,-3.781959190263251e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,1.633464307815302e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,1.7201178707182407e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,1.270474513148656e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,1.7201167793245986e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,8.159480057656765e-05,285.1022033691406,294.1499938964844,282.1738586425781,280.91729736328125,286.1584167480469,282.50848388671875,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001753811811795,2.1902581137656083e-10,0.0001753809629008,-0.0004004416696261,0.0,0.0,0.0,-0.0009876686381176,60.0,-0.4861276745796203,-0.0,-2.065366100367782e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,1.2326740943535697e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,1.298066217714222e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.587482054485008e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,1.2980653991689906e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,6.157453026389703e-05,285.1039733886719,294.1499938964844,282.1658630371094,280.9200744628906,286.1573181152344,282.5115661621094,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275216782232,1.604499033636131e-10,0.0001275215181522,-0.000294304016279,0.0,0.0,0.0,-0.0007188773015514,60.0,-0.3606340289115906,-0.0,-1.176181374518137e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.81155699264491e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,1.0332049896533135e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.631224434589967e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,1.0332043530070225e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,4.901068314211443e-05,285.1051330566406,294.1499938964844,282.1583557128906,280.9222717285156,286.1566467285156,282.5136413574219,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.838681580731644e-05,1.2459129561381843e-10,9.8386692116037e-05,-0.0002291659766342,0.0,0.0,0.0,-0.0005551257054321,60.0,-0.2774398624897003,-0.0,-7.451669836733287e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,6.305176611931529e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,6.639659659413155e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,4.904034540231805e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,6.639655566686997e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,3.1495612347498536e-05,285.10614013671875,294.1499938964844,282.1422424316406,280.9255676269531,286.1559143066406,282.51617431640625,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.718322401866317e-05,8.402921414241149e-11,6.71831367071718e-05,-0.0001537311763968,0.0,0.0,0.0,-0.0003784238360822,60.0,-0.1766430437564849,-0.0,-3.077317012323277e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,6.305176611931529e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,6.639659659413155e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,4.904034540231805e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,6.639655566686997e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,3.1495612347498536e-05,285.10614013671875,294.1499938964844,282.1422424316406,280.9255676269531,286.1559143066406,282.51617431640625,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.718322401866317e-05,8.402921414241149e-11,6.71831367071718e-05,-0.0001537311763968,0.0,0.0,0.0,-0.0003784238360822,60.0,-0.1766430437564849,-0.0,-3.077317012323277e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,4.027951490570558e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,4.2416299947944935e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,3.1328565910371253e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,4.241627266310388e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,2.012042023125105e-05,285.1066589355469,294.1499938964844,282.1254577636719,280.92694091796875,286.1556091308594,282.5173645019531,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.291906952857971e-05,5.3680834083413836e-11,4.2919014958897606e-05,-9.820887498790398e-05,0.0,0.0,0.0,-0.000241750763962,60.0,-0.1175038367509841,-0.0,-1.2558742934487555e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,4.027951490570558e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,4.2416299947944935e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,3.1328565910371253e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,4.241627266310388e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,2.012042023125105e-05,285.1066589355469,294.1499938964844,282.1254577636719,280.92694091796875,286.1556091308594,282.5173645019531,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.291906952857971e-05,5.3680834083413836e-11,4.2919014958897606e-05,-9.820887498790398e-05,0.0,0.0,0.0,-0.000241750763962,60.0,-0.1175038367509841,-0.0,-1.2558742934487555e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,1.9832677935482934e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.0884781406493858e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.5425442825289792e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.088476776407333e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.906818377203308e-06,285.1068115234375,294.1499938964844,282.10791015625,280.9262084960937,286.155517578125,282.5177917480469,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1132540496182628e-05,2.643140220581764e-11,2.113251321134157e-05,-4.835606159758754e-05,0.0,0.0,0.0,-0.0001190334878629,60.0,-0.0688859745860099,-0.0,-3.044671806340382e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,1.9832677935482934e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.0884781406493858e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.5425442825289792e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.088476776407333e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.906818377203308e-06,285.1068115234375,294.1499938964844,282.10791015625,280.9262084960937,286.155517578125,282.5177917480469,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1132540496182628e-05,2.643140220581764e-11,2.113251321134157e-05,-4.835606159758754e-05,0.0,0.0,0.0,-0.0001190334878629,60.0,-0.0688859745860099,-0.0,-3.044671806340382e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,1.2393525139486885e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.3050988627583138e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.639425115892664e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,1.305097953263612e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.190812655404443e-06,285.1068115234375,294.1499938964844,282.0988464355469,280.9249572753906,286.155517578125,282.517822265625,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3205907634983303e-05,1.651719559736531e-11,1.3205891264078671e-05,-3.0218061510822736e-05,0.0,0.0,0.0,-7.438505417667329e-05,60.0,-0.048832967877388,-0.0,-1.1889603884762678e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.033794986455177e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.406930535580614e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,5.470739097290789e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.406925988107105e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,3.513520823617e-06,285.1068115234375,294.1499938964844,282.08953857421875,280.9231262207031,286.1554870605469,282.5178527832031,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.494913916161749e-06,9.374201935530288e-12,7.494904366467381e-06,-1.7149992345366627e-05,0.0,0.0,0.0,-4.221666313242167e-05,60.0,-0.0326326414942741,-0.0,-3.8296327914411066e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,1.2974685148492426e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.3662979370110406e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.0091439150983208e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,1.3662969422512108e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.481113814515993e-07,285.1068115234375,294.1499938964844,282.0702514648437,280.9174499511719,286.1554870605469,282.5178527832031,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3825828091285075e-06,1.7292553023198765e-12,1.3825811038259417e-06,-3.163616838719463e-06,0.0,0.0,0.0,-7.787690265104175e-06,60.0,-0.0116324936971068,-0.0,-1.303080907066878e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,1.2974685148492426e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.3662979370110406e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.0091439150983208e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,1.3662969422512108e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.481113814515993e-07,285.1068115234375,294.1499938964844,282.0702514648437,280.9174499511719,286.1554870605469,282.5178527832031,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3825828091285075e-06,1.7292553023198765e-12,1.3825811038259417e-06,-3.163616838719463e-06,0.0,0.0,0.0,-7.787690265104175e-06,60.0,-0.0116324936971068,-0.0,-1.303080907066878e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-5.7002345066337065e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-6.0026259518508596e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-4.433523326241584e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-6.002621955047971e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-2.8473806423789938e-08,285.1068115234375,294.1499938964844,282.04998779296875,280.9089660644531,286.1554870605469,282.5178527832031,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,6.072365010822979e-08,-7.593599550157967e-14,-6.072357194852884e-08,1.389581285593522e-07,0.0,0.0,0.0,3.420282155275345e-07,60.0,-0.0029113907366991,-0.0,-2.5151457522590293e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-5.7002345066337065e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-6.0026259518508596e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-4.433523326241584e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-6.002621955047971e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-2.8473806423789938e-08,285.1068115234375,294.1499938964844,282.04998779296875,280.9089660644531,286.1554870605469,282.5178527832031,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,6.072365010822979e-08,-7.593599550157967e-14,-6.072357194852884e-08,1.389581285593522e-07,0.0,0.0,0.0,3.420282155275345e-07,60.0,-0.0029113907366991,-0.0,-2.5151457522590293e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
