time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.2279052734375,280.17449951171875,286.1554870605469,282.5178527832031,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-2.4671853680047207e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.2279052734375,280.17449951171875,286.1554870605469,282.5178527832031,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-2.4671853680047207e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.1880798339844,280.1322326660156,286.1554870605469,282.5178527832031,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.293052602908574e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.1880798339844,280.1322326660156,286.1554870605469,282.5178527832031,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.293052602908574e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.1687927246094,280.11151123046875,286.1554870605469,282.5178527832031,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.211485707448446e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.5584533948873334e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.694176804395043e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,1.9899117347389058e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.6941751780917844e-13,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.2779985403277294e-12,285.1068115234375,294.1499938964844,281.1499328613281,280.0910949707031,286.1554870605469,282.5178527832031,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.132719600922428e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.12225341796875,280.06072998046875,286.1554870605469,282.5178527832031,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-2.017337237703032e-06,-0.0,-2.7404016976090408e-39,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.1137390136719,280.05133056640625,286.1554870605469,282.5178527832031,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.43798579814447e-12,1.5711693547958822e-17,-1.438001519075971e-12,1.9072640602274538e-12,0.0,0.0,0.0,0.0,60.0,-1.982496996788541e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.0797119140625,280.0131530761719,286.1554870605469,282.5178527832031,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-1.8423847905069124e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.0797119140625,280.0131530761719,286.1554870605469,282.5178527832031,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-1.8423847905069124e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.0480651855469,279.976806640625,286.1554870605469,282.5178527832031,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-1.7125653357652482e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.0480651855469,279.976806640625,286.1554870605469,282.5178527832031,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-1.7125653357652482e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.01904296875,279.9425048828125,286.1554870605469,282.5178527832031,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.928681598791561e-12,-1.175257635288913e-17,3.928693308175024e-12,-5.085250363162652e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.591945419932017e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.01904296875,279.9425048828125,286.1554870605469,282.5178527832031,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.928681598791561e-12,-1.175257635288913e-17,3.928693308175024e-12,-5.085250363162652e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.591945419932017e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0,285.1068115234375,294.1499938964844,281.0055847167969,279.9262084960937,286.1554870605469,282.5178527832031,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2731754669634276e-12,-1.4412308610923773e-17,1.2731898868523217e-12,-7.482695561257524e-13,0.0,0.0,0.0,0.0,60.0,-1.5346982991104596e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,-2.5584533948873334e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,-2.694176804395043e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,-1.9899117347389058e-13,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,-2.6941751780917844e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,-1.2779985403277294e-12,285.1068115234375,294.1499938964844,280.99285888671875,279.9105224609375,286.1554870605469,282.5178527832031,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3288326602273193e-12,-1.5030722071758217e-17,1.3288477306375168e-12,9.332070706469242e-13,0.0,0.0,0.0,0.0,60.0,-1.4797282119616284e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,6.419159648274331e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,6.759689474833405e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,4.992688484861674e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,6.759685033941311e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,3.206498178087713e-09,285.1068115234375,294.1499938964844,280.96978759765625,279.88104248046875,286.1554870605469,282.5178527832031,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.841897270959407e-09,8.54137351396101e-15,6.841888833264421e-09,-1.5653442986263144e-08,0.0,0.0,0.0,-3.8533471524715424e-08,60.0,-1.3804792615701444e-05,-0.0,-3.189584453766711e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,6.419159648274331e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,6.759689474833405e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,4.992688484861674e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,6.759685033941311e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,3.206498178087713e-09,285.1068115234375,294.1499938964844,280.96978759765625,279.88104248046875,286.1554870605469,282.5178527832031,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.841897270959407e-09,8.54137351396101e-15,6.841888833264421e-09,-1.5653442986263144e-08,0.0,0.0,0.0,-3.8533471524715424e-08,60.0,-1.3804792615701444e-05,-0.0,-3.189584453766711e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.2125505871883884e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.329924031485575e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.7208756641906575e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.3299226992179456e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.105213076613154e-08,285.1068115234375,294.1499938964844,280.95001220703125,279.8543395996094,286.1554870605469,282.5178527832031,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3575161378630586e-08,2.9503783856126015e-14,2.3575132956921152e-08,-5.3946180855746206e-08,0.0,0.0,0.0,-1.328007783740759e-07,60.0,-1.03262855191133e-05,-0.0,-3.789344826351962e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,2.2125505871883884e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,2.329924031485575e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.7208756641906575e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.3299226992179456e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,1.105213076613154e-08,285.1068115234375,294.1499938964844,280.95001220703125,279.8543395996094,286.1554870605469,282.5178527832031,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3575161378630586e-08,2.9503783856126015e-14,2.3575132956921152e-08,-5.3946180855746206e-08,0.0,0.0,0.0,-1.328007783740759e-07,60.0,-1.03262855191133e-05,-0.0,-3.789344826351962e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,1.3299174383973877e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.400468079282291e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.0343819667468781e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,1.400467226631008e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.643202254963398e-07,285.1068115234375,294.1499938964844,280.93487548828125,279.8304748535156,286.1554870605469,282.5178527832031,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4169934274832483e-06,1.7723344493403292e-12,1.416991608493845e-06,-3.242462071284536e-06,0.0,0.0,0.0,-7.98153632786125e-06,60.0,-0.0021812026388943,-0.0,-1.3690743959522696e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,1.3299174383973877e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,1.400468079282291e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.0343819667468781e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,1.400467226631008e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.643202254963398e-07,285.1068115234375,294.1499938964844,280.93487548828125,279.8304748535156,286.1554870605469,282.5178527832031,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4169934274832483e-06,1.7723344493403292e-12,1.416991608493845e-06,-3.242462071284536e-06,0.0,0.0,0.0,-7.98153632786125e-06,60.0,-0.0021812026388943,-0.0,-1.3690743959522696e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.125298111532175e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.503287520194135e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,5.541908194572898e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.503282972720626e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,3.5592283893493004e-06,285.1067199707031,294.1499938964844,280.925537109375,279.8095397949219,286.1554870605469,282.517822265625,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.5918947004538495e-06,9.495629976763452e-12,7.591885150759481e-06,-1.7372249203617685e-05,0.0,0.0,0.0,-4.276301478967071e-05,60.0,-0.0126589052379131,-0.0,-3.929920625034278e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.125298111532175e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.503287520194135e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,5.541908194572898e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.503282972720626e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,3.5592283893493004e-06,285.1067199707031,294.1499938964844,280.925537109375,279.8095397949219,286.1554870605469,282.517822265625,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.5918947004538495e-06,9.495629976763452e-12,7.591885150759481e-06,-1.7372249203617685e-05,0.0,0.0,0.0,-4.276301478967071e-05,60.0,-0.0126589052379131,-0.0,-3.929920625034278e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,1.246853344127885e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,1.3129975968695362e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.697764653537888e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,1.3129968010616722e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,6.228281108633382e-06,285.10675048828125,294.1499938964844,280.9229736328125,279.8001403808594,286.1554870605469,282.5178527832031,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285065506352112e-05,1.661639228989209e-11,1.328504913544748e-05,-3.0399694878724404e-05,0.0,0.0,0.0,-7.483104127459228e-05,60.0,-0.024304686114192,-0.0,-1.2033957164092612e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,2.001358325287584e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,2.107528416672721e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,1.5566148476864328e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,2.107527052430669e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.997183951782064e-06,285.1067810058594,294.1499938964844,280.9218444824219,279.79150390625,286.15545654296875,282.5179443359375,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324285626178607e-05,2.667144803625288e-11,2.132426016032696e-05,-4.8795485781738535e-05,0.0,0.0,0.0,-0.0001201136765303,60.0,-0.04120634496212,-0.0,-3.1004695338898713e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,3.7530048757616896e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,3.9520978134532925e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,2.9190089207986603e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,3.952095539716538e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.874700683401897e-05,285.1069030761719,294.1499938964844,280.92303466796875,279.7787170410156,286.15533447265625,282.5183410644531,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.998811007477343e-05,5.001530786752362e-11,3.998805914307013e-05,-9.150301775662228e-05,0.0,0.0,0.0,-0.0002252417179988,60.0,-0.0830678269267082,-0.0,-1.0902748148744479e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,4.129630269744666e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,4.348702987044817e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,3.211940111214062e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,4.348700258560712e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,2.062832572846673e-05,285.10693359375,294.1499938964844,280.9237060546875,279.7765197753906,286.1552734375,282.5184631347656,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.400108446134254e-05,5.5034508200657584e-11,4.400102989166044e-05,-0.0001006856982712,0.0,0.0,0.0,-0.0002478456590324,60.0,-0.0923911929130554,-0.0,-1.3200794624079748e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,6.6969223553314805e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.052187356748618e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,5.2087261792621575e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.052182809275109e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,3.345246295793913e-05,285.1076354980469,294.1499938964844,280.9309997558594,279.7645568847656,286.1547546386719,282.5198669433594,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135584019124508e-05,8.924852523684024e-11,7.135575287975371e-05,-0.0001632801286177,0.0,0.0,0.0,-0.0004019272164441,60.0,-0.162289023399353,-0.0,-3.4715885721681156e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,6.6969223553314805e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.052187356748618e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,5.2087261792621575e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.052182809275109e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,3.345246295793913e-05,285.1076354980469,294.1499938964844,280.9309997558594,279.7645568847656,286.1547546386719,282.5198669433594,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135584019124508e-05,8.924852523684024e-11,7.135575287975371e-05,-0.0001632801286177,0.0,0.0,0.0,-0.0004019272164441,60.0,-0.162289023399353,-0.0,-3.4715885721681156e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.719025911181234e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,1.0234609362669287e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.559255209343973e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,1.0234602996206377e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,4.854847065871581e-05,285.1089172363281,294.1499938964844,280.943603515625,279.7557373046875,286.1535949707031,282.5223693847656,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035564782796,1.2952350303407906e-10,0.0001035563473124,-0.0002369632566114,0.0,0.0,0.0,-0.0005833043251186,60.0,-0.2455673664808273,-0.0,-7.311780625407494e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.719025911181234e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,1.0234609362669287e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.559255209343973e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,1.0234602996206377e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,4.854847065871581e-05,285.1089172363281,294.1499938964844,280.943603515625,279.7557373046875,286.1535949707031,282.5223693847656,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035564782796,1.2952350303407906e-10,0.0001035563473124,-0.0002369632566114,0.0,0.0,0.0,-0.0005833043251186,60.0,-0.2455673664808273,-0.0,-7.311780625407494e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.5198100300040096e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.600434370629955e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,1.182076539407717e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.600433279236313e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.591753819724545e-05,285.1115417480469,294.1499938964844,280.96142578125,279.75006103515625,286.1507873535156,282.5267639160156,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357208255,2.0254165011834847e-10,0.0001619355170987,-0.0003705499402713,0.0,0.0,0.0,-0.0009121382609009,60.0,-0.3711086511611938,-0.0,-1.7879540070708801e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.5198100300040096e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.600434370629955e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,1.182076539407717e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.600433279236313e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.591753819724545e-05,285.1115417480469,294.1499938964844,280.96142578125,279.75006103515625,286.1507873535156,282.5267639160156,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357208255,2.0254165011834847e-10,0.0001619355170987,-0.0003705499402713,0.0,0.0,0.0,-0.0009121382609009,60.0,-0.3711086511611938,-0.0,-1.7879540070708801e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,1.986081406357698e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,2.0914410924888216e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,1.5447327314177528e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,2.0914396372972988e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.920872980728744e-05,285.1137084960937,294.1499938964844,280.9722595214844,279.7484130859375,286.14794921875,282.5296325683594,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116165123879,2.6468016667280376e-10,0.0002116162504535,-0.000484232470626,0.0,0.0,0.0,-0.0011919764801859,60.0,-0.468504935503006,-0.0,-3.053316488532687e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,2.6265004635206424e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,2.765833596640732e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,2.042837331828196e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,2.765831959550269e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001311989326495,285.1165771484375,294.1499938964844,280.9843444824219,279.7475891113281,286.14288330078125,282.53204345703125,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798527712002,3.500270351342037e-10,0.0002798524219542,-0.0006403746665455,0.0,0.0,0.0,-0.0015763328410685,60.0,-0.6074360013008118,-0.0,-5.339894748601637e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,4.405900835990906e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,4.6396293328143656e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,3.426817784202285e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,4.63962642243132e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0002200835297117,285.1225891113281,294.1499938964844,281.01226806640625,279.7483825683594,286.119384765625,282.5270690917969,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707003827206,5.884186471405425e-10,0.000470699800644,-0.0010762623278424,0.0,0.0,0.0,-0.0026511372998356,60.0,-1.0272847414016724,-0.0,-1.5026129673856303e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,4.405900835990906e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,4.6396293328143656e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,3.426817784202285e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,4.63962642243132e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0002200835297117,285.1225891113281,294.1499938964844,281.01226806640625,279.7483825683594,286.119384765625,282.5270690917969,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707003827206,5.884186471405425e-10,0.000470699800644,-0.0010762623278424,0.0,0.0,0.0,-0.0026511372998356,60.0,-1.0272847414016724,-0.0,-1.5026129673856303e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.002760634757578e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.480347216594964e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.002158963587135e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.480341395828872e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0004497058398555,285.1248779296875,294.1499938964844,281.0450439453125,279.7524719238281,286.0640563964844,282.50732421875,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008020724053494,9.42572908613215e-10,0.0008020714740268,-0.0016759666614234,0.0,0.0,0.0,-0.004496753681451,60.0,-1.7230647802352903,-0.0,-6.2737747441588e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.298944417777577e-21,3.1494722088887887e-21,3.1494722088887887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
