time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6573070883750916,0.5324456095695496,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107112646102905,0.3119269013404846,0.2977699935436249,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.809210479259491,0.3096272349357605,0.2186978310346603,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506178617477417,0.2469679117202758,0.2368677854537964,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070147395133972,0.2036376446485519,0.9307925701141356,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117961764335632,0.571604311466217,0.571604311466217,1.0,1.0,-2.6611220836639404,1.0729999542236328,1.5881221294403076,0.4741287529468536,0.8922015428543091,0.8922015428543091,0.0,130.35874938964844,127.0,41091.66015625,0.0,1662.483154296875,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408861994743348,1.0,0.0,0.0,3.686524391174317,3.686548948287964,9.068334634321218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6357421875,0.0,1583.52197265625,2707.767333984375,0.0,3780.49951171875,0.914263129234314,1.0,0.0,3.0,1.0,0.0
12218220,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581047177314758,0.5296273827552795,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135090470314026,0.3140315413475036,0.2993547916412353,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104148507118225,0.3098577260971069,0.2185239940881729,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522056102752686,0.2476410865783691,0.237167477607727,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075045108795166,0.2032671272754669,0.9276938438415528,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107316374778748,0.5704065561294556,0.5704065561294556,1.0,1.0,-2.6560487747192383,1.0693570375442505,1.5866917371749878,0.4713546335697174,0.8834725618362427,0.8834725618362427,0.0,129.28219604492188,130.0,39865.546875,0.0,1650.3701171875,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92469984292984,1.0,0.0,0.0,3.6413869857788086,3.641411066055298,8.847630397212924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16796875,0.0,1532.4610595703125,2707.767333984375,0.0,3632.466552734375,0.9041873812675476,1.0,0.0,3.0,1.0,0.0
12218280,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581047177314758,0.5296273827552795,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135090470314026,0.3140315413475036,0.2993547916412353,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104148507118225,0.3098577260971069,0.2185239940881729,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522056102752686,0.2476410865783691,0.237167477607727,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075045108795166,0.2032671272754669,0.9276938438415528,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107316374778748,0.5704065561294556,0.5704065561294556,1.0,1.0,-2.6560487747192383,1.0693570375442505,1.5866917371749878,0.4713546335697174,0.8834725618362427,0.8834725618362427,0.0,129.28219604492188,130.0,39865.546875,0.0,1650.3701171875,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92469984292984,1.0,0.0,0.0,3.6413869857788086,3.641411066055298,8.847630397212924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16796875,0.0,1532.4610595703125,2707.767333984375,0.0,3632.466552734375,0.9041873812675476,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617629528045654,0.5278931260108948,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167681097984314,0.317238450050354,0.3021352291107178,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122838735580444,0.3113253712654114,0.2193524092435836,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543516755104065,0.2492618113756179,0.2384837567806244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086790204048157,0.2037846595048904,0.9290428757667542,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112794041633606,0.5692088007926941,0.5692088007926941,1.0,1.0,-2.661495923995972,1.0703802108764648,1.5911158323287964,0.4710253775119781,0.8778604865074158,0.8778604865074158,0.0,128.92213439941406,133.0,38864.20703125,0.0,1656.529296875,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906444489955902,1.0,0.0,0.0,3.6034770011901855,3.603500843048096,8.664366646371491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39111328125,0.0,1489.359375,2707.767333984375,0.0,3463.578125,0.8956100344657898,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617629528045654,0.5278931260108948,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167681097984314,0.317238450050354,0.3021352291107178,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122838735580444,0.3113253712654114,0.2193524092435836,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543516755104065,0.2492618113756179,0.2384837567806244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086790204048157,0.2037846595048904,0.9290428757667542,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4015197753906,1.0,0.5112794041633606,0.5692088007926941,0.5692088007926941,1.0,1.0,-2.661495923995972,1.0703802108764648,1.5911158323287964,0.4710253775119781,0.8778604865074158,0.8778604865074158,0.0,128.92213439941406,133.0,38864.20703125,0.0,1656.529296875,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906444489955902,1.0,0.0,0.0,3.6034770011901855,3.603500843048096,8.664366646371491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39111328125,0.0,1489.359375,2707.767333984375,0.0,3463.578125,0.8956100344657898,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667628288269043,0.5274730324745178,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199023008346558,0.3210387527942657,0.3055862486362457,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141089081764221,0.3134123980998993,0.2207087874412536,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565082311630249,0.2514098584651947,0.2403956800699234,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099542617797852,0.2048151642084121,0.9331361651420592,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131445527076721,0.5681676268577576,0.5681676268577576,1.0,1.0,-2.673978567123413,1.0746999979019165,1.599278688430786,0.4724535048007965,0.8751466870307922,0.8751466870307922,0.0,129.2227020263672,136.0,37935.5703125,0.0,1675.8353271484375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914821743965149,1.0,0.0,0.0,3.575506687164306,3.5755300521850586,8.530382160643057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84228515625,0.0,1457.16943359375,2707.767333984375,0.0,3324.06591796875,0.8891916275024414,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667628288269043,0.5274730324745178,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199023008346558,0.3210387527942657,0.3055862486362457,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141089081764221,0.3134123980998993,0.2207087874412536,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565082311630249,0.2514098584651947,0.2403956800699234,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099542617797852,0.2048151642084121,0.9331361651420592,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131445527076721,0.5681676268577576,0.5681676268577576,1.0,1.0,-2.673978567123413,1.0746999979019165,1.599278688430786,0.4724535048007965,0.8751466870307922,0.8751466870307922,0.0,129.2227020263672,136.0,37935.5703125,0.0,1675.8353271484375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914821743965149,1.0,0.0,0.0,3.575506687164306,3.5755300521850586,8.530382160643057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84228515625,0.0,1457.16943359375,2707.767333984375,0.0,3324.06591796875,0.8891916275024414,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721878051757812,0.5284398198127747,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226473331451416,0.3252007663249969,0.3094370663166046,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155698776245117,0.3158497214317322,0.2223571389913559,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583789825439453,0.2538747191429138,0.2426631301641464,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.71099853515625,0.2061609029769897,0.9388784170150756,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160245299339294,0.567126452922821,0.567126452922821,1.0,1.0,-2.6913695335388184,1.0811890363693235,1.6101804971694946,0.474977970123291,0.8752869963645935,0.8752869963645935,0.0,130.133544921875,139.0,37083.0859375,0.0,1705.246337890625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795911073684692,1.0,0.0,0.0,3.559185743331909,3.559208869934082,8.452683459836408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75927734375,0.0,1437.46875,2707.767333984375,0.0,3212.74853515625,0.885331928730011,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721878051757812,0.5284398198127747,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226473331451416,0.3252007663249969,0.3094370663166046,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155698776245117,0.3158497214317322,0.2223571389913559,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583789825439453,0.2538747191429138,0.2426631301641464,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.71099853515625,0.2061609029769897,0.9388784170150756,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160245299339294,0.567126452922821,0.567126452922821,1.0,1.0,-2.6913695335388184,1.0811890363693235,1.6101804971694946,0.474977970123291,0.8752869963645935,0.8752869963645935,0.0,130.133544921875,139.0,37083.0859375,0.0,1705.246337890625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795911073684692,1.0,0.0,0.0,3.559185743331909,3.559208869934082,8.452683459836408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75927734375,0.0,1437.46875,2707.767333984375,0.0,3212.74853515625,0.885331928730011,1.0,0.0,3.0,1.0,0.0
12218700,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6748109459877014,0.5294244885444641,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238264918327332,0.3273686468601227,0.3114423453807831,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161061406135559,0.3171444237232208,0.2232322245836258,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591481804847717,0.2551800310611725,0.2438680529594421,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113888263702393,0.206920176744461,0.942152738571167,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.3089294433594,284.99224853515625,1.0,0.5177642703056335,0.5666058659553528,0.5666058659553528,1.0,1.0,-2.701395273208618,1.085015892982483,1.6163792610168457,0.4765333533287048,0.8769433498382568,0.8769433498382568,0.0,130.79544067382812,139.0,36293.6640625,0.0,1722.9822998046875,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720107078552246,1.0,0.0,0.0,3.555457353591919,3.555480480194092,8.434984124505718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64404296875,0.0,1432.2144775390625,2707.767333984375,0.0,3141.67138671875,0.8844102621078491,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774487495422363,0.5305207371711731,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250383734703064,0.3296245038509369,0.3135654330253601,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166866302490234,0.3185261487960815,0.2241962403059005,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599586248397827,0.2565573453903198,0.2451678067445755,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7118369340896606,0.2077543884515762,0.9458680748939514,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.519681453704834,0.5658186674118042,0.5658186674118042,1.0,1.0,-2.71244740486145,1.0889846086502075,1.623462796211243,0.4780008792877197,0.878251850605011,0.878251850605011,0.0,131.53073120117188,142.0,36295.46484375,0.0,1742.6956787109375,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869549036026001,1.0,0.0,0.0,3.55532455444336,3.555347681045532,8.434353730990551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.92529296875,0.0,1430.946533203125,2707.767333984375,0.0,3118.58056640625,0.8842289447784424,1.0,0.0,3.0,1.0,0.0
12218820,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826300621032715,0.5334081053733826,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271980285644531,0.3342973291873932,0.3179359138011932,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175839185714722,0.3214327991008758,0.2262000292539596,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613436579704285,0.2594366371631622,0.2478682249784469,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125503420829773,0.2095559388399124,0.9538622498512268,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239356756210327,0.5642442107200623,0.5642442107200623,1.0,1.0,-2.736426591873169,1.097676396369934,1.638750076293945,0.4812818467617035,0.8842158913612366,0.8842158913612366,0.0,133.29563903808594,145.0,35733.04296875,0.0,1786.744873046875,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611040115356445,1.0,0.0,0.0,3.564392566680908,3.564415693283081,8.477433084408403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97607421875,0.0,1438.0496826171875,2707.767333984375,0.0,3039.359619140625,0.8859981894493103,1.0,0.0,3.0,1.0,0.0
12218880,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826300621032715,0.5334081053733826,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271980285644531,0.3342973291873932,0.3179359138011932,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175839185714722,0.3214327991008758,0.2262000292539596,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613436579704285,0.2594366371631622,0.2478682249784469,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125503420829773,0.2095559388399124,0.9538622498512268,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239356756210327,0.5642442107200623,0.5642442107200623,1.0,1.0,-2.736426591873169,1.097676396369934,1.638750076293945,0.4812818467617035,0.8842158913612366,0.8842158913612366,0.0,133.29563903808594,145.0,35733.04296875,0.0,1786.744873046875,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611040115356445,1.0,0.0,0.0,3.564392566680908,3.564415693283081,8.477433084408403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97607421875,0.0,1438.0496826171875,2707.767333984375,0.0,3039.359619140625,0.8859981894493103,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878138780593872,0.5368461012840271,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292387127876282,0.3391949832439422,0.3225337564945221,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183733224868774,0.3245339095592499,0.2283554822206497,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333236694336,0.2624885439872741,0.2507465481758117,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132195830345154,0.2115339040756225,0.9627216458320618,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.528656005859375,0.5626697540283203,0.5626697540283203,1.0,1.0,-2.76277756690979,1.1073694229125977,1.6554080247879028,0.4850427806377411,0.8930501341819763,0.8930501341819763,0.0,135.3345184326172,148.0,35202.2109375,0.0,1836.4095458984373,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542383313179016,1.0,0.0,0.0,3.5860414505004883,3.58606481552124,8.580723829254566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48779296875,0.0,1458.7491455078125,2707.767333984375,0.0,2974.982666015625,0.8905861973762512,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878138780593872,0.5368461012840271,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292387127876282,0.3391949832439422,0.3225337564945221,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183733224868774,0.3245339095592499,0.2283554822206497,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333236694336,0.2624885439872741,0.2507465481758117,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132195830345154,0.2115339040756225,0.9627216458320618,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.528656005859375,0.5626697540283203,0.5626697540283203,1.0,1.0,-2.76277756690979,1.1073694229125977,1.6554080247879028,0.4850427806377411,0.8930501341819763,0.8930501341819763,0.0,135.3345184326172,148.0,35202.2109375,0.0,1836.4095458984373,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542383313179016,1.0,0.0,0.0,3.5860414505004883,3.58606481552124,8.580723829254566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48779296875,0.0,1458.7491455078125,2707.767333984375,0.0,2974.982666015625,0.8905861973762512,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930397152900696,0.5406842231750488,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312056660652161,0.3442877531051636,0.3273255228996277,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190820217132568,0.32778200507164,0.2306215912103653,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638652920722961,0.2656854689121246,0.2537719309329986,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138729691505432,0.2136587053537368,0.9722925424575806,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337386727333069,0.5608060956001282,0.5608060956001282,1.0,1.0,-2.791008472442627,1.117475986480713,1.673532485961914,0.4888043105602264,0.9047033190727234,0.9047033190727234,0.0,137.5868377685547,151.0,34690.9453125,0.0,1890.8779296875,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482469916343689,1.0,0.0,0.0,3.61928653717041,3.619309902191162,8.740558996578329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.080078125,0.0,1492.5098876953125,2707.767333984375,0.0,2918.854248046875,0.8977957963943481,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930397152900696,0.5406842231750488,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312056660652161,0.3442877531051636,0.3273255228996277,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190820217132568,0.32778200507164,0.2306215912103653,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638652920722961,0.2656854689121246,0.2537719309329986,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138729691505432,0.2136587053537368,0.9722925424575806,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.98095703125,297.3916320800781,285.69677734375,1.0,0.5337386727333069,0.5608060956001282,0.5608060956001282,1.0,1.0,-2.791008472442627,1.117475986480713,1.673532485961914,0.4888043105602264,0.9047033190727234,0.9047033190727234,0.0,137.5868377685547,151.0,34690.9453125,0.0,1890.8779296875,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482469916343689,1.0,0.0,0.0,3.61928653717041,3.619309902191162,8.740558996578329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.080078125,0.0,1492.5098876953125,2707.767333984375,0.0,2918.854248046875,0.8977957963943481,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952185034751892,0.5464933514595032,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317411541938782,0.348273903131485,0.3315280079841614,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182643055915833,0.3297485113143921,0.2323608249425888,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636867761611938,0.2679745256900787,0.2563178837299347,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132238745689392,0.2150215357542038,0.9800397157669068,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378070831299,0.5589423775672913,0.5589423775672913,1.0,1.0,-2.817507028579712,1.126724362373352,1.6907827854156494,0.4921872317790985,0.9110134840011596,0.9110134840011596,0.0,140.43624877929688,154.0,35862.703125,0.0,1946.4267578125,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705794215202332,1.0,0.0,0.0,3.651306629180908,3.6513307094573975,8.895900691641145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.44580078125,0.0,1528.3487548828125,2707.767333984375,0.0,3128.245849609375,0.9049819707870485,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952185034751892,0.5464933514595032,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317411541938782,0.348273903131485,0.3315280079841614,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182643055915833,0.3297485113143921,0.2323608249425888,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636867761611938,0.2679745256900787,0.2563178837299347,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132238745689392,0.2150215357542038,0.9800397157669068,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378070831299,0.5589423775672913,0.5589423775672913,1.0,1.0,-2.817507028579712,1.126724362373352,1.6907827854156494,0.4921872317790985,0.9110134840011596,0.9110134840011596,0.0,140.43624877929688,154.0,35862.703125,0.0,1946.4267578125,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705794215202332,1.0,0.0,0.0,3.651306629180908,3.6513307094573975,8.895900691641145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.44580078125,0.0,1528.3487548828125,2707.767333984375,0.0,3128.245849609375,0.9049819707870485,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949549913406372,0.550542414188385,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311017751693726,0.3497851490974426,0.3331596255302429,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168891072273254,0.3301973938941955,0.2328393906354904,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626789808273315,0.2686985433101654,0.2571902275085449,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.711992084980011,0.215312585234642,0.9822014570236206,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414344668388367,0.5580105781555176,0.5580105781555176,1.0,1.0,-2.828558921813965,1.1303542852401731,1.6982046365737915,0.4933752417564392,0.9125022888183594,0.9125022888183594,0.0,142.16357421875,154.0,36787.6015625,0.0,1972.471923828125,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848604559898376,1.0,0.0,0.0,3.664981603622437,3.665005683898926,8.962659876488033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.85205078125,0.0,1544.32421875,2707.767333984375,0.0,3262.11181640625,0.9080728888511658,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6939253211021423,0.5552287697792053,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299421668052673,0.3510467112064361,0.3344897031784057,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149512410163879,0.3303776085376739,0.2330742925405502,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611396312713623,0.2691936790943146,0.2577985525131225,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101889252662659,0.2153774201869964,0.9831845164299012,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.35577392578125,285.32928466796875,1.0,0.5438152551651001,0.5569986701011658,0.5569986701011658,1.0,1.0,-2.8379874229431152,1.1331530809402466,1.7048343420028689,0.4940952062606811,0.9144837260246276,0.9144837260246276,0.0,144.05148315429688,157.0,36976.7890625,0.0,1996.8433837890625,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930307030677795,1.0,0.0,0.0,3.6763601303100586,3.676384210586548,9.018397690851998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.642578125,0.0,1557.75341796875,2707.767333984375,0.0,3338.538330078125,0.910711944103241,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901276111602783,0.5652099251747131,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270695805549622,0.3531373739242553,0.3367228507995605,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104128241539001,0.3302652835845947,0.2332035303115844,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716210365295,0.2697663307189941,0.2586004436016083,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057633399963379,0.2150784581899643,0.9831036329269408,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482370853424072,0.5549749135971069,0.5549749135971069,1.0,1.0,-2.8536934852600098,1.1373064517974854,1.7163870334625244,0.4947806298732757,0.915313184261322,0.915313184261322,0.0,147.9549560546875,145.0,38039.41796875,0.0,2041.464111328125,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910471498966217,1.0,0.0,0.0,3.6929268836975098,3.692951202392578,9.099859425987232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.9970703125,0.0,1578.22021484375,2707.767333984375,0.0,3500.978759765625,0.9145767092704772,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901276111602783,0.5652099251747131,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270695805549622,0.3531373739242553,0.3367228507995605,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104128241539001,0.3302652835845947,0.2332035303115844,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716210365295,0.2697663307189941,0.2586004436016083,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057633399963379,0.2150784581899643,0.9831036329269408,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482370853424072,0.5549749135971069,0.5549749135971069,1.0,1.0,-2.8536934852600098,1.1373064517974854,1.7163870334625244,0.4947806298732757,0.915313184261322,0.915313184261322,0.0,147.9549560546875,145.0,38039.41796875,0.0,2041.464111328125,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910471498966217,1.0,0.0,0.0,3.6929268836975098,3.692951202392578,9.099859425987232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.9970703125,0.0,1578.22021484375,2707.767333984375,0.0,3500.978759765625,0.9145767092704772,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854248046875,0.5635976195335388,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290575742721558,0.3548161387443542,0.3383678197860718,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107928037643433,0.3297132849693298,0.2328711003065109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907246589661,0.2699296772480011,0.2588200569152832,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057747840881348,0.2144032567739486,0.9803441166877748,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469231009483337,0.5529511570930481,0.5529511570930481,1.0,1.0,-2.8503060340881348,1.1329933404922483,1.7173128128051758,0.4915258288383484,0.9135953783988952,0.9135953783988952,0.0,147.3025360107422,133.0,39082.53125,0.0,2032.721435546875,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247751235961914,1.0,0.0,0.0,3.7002906799316406,3.700314998626709,9.13618634967861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.01953125,0.0,1588.4945068359375,2707.767333984375,0.0,3633.1591796875,0.9163925647735596,1.0,0.0,3.0,1.0,0.0
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854248046875,0.5635976195335388,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290575742721558,0.3548161387443542,0.3383678197860718,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107928037643433,0.3297132849693298,0.2328711003065109,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907246589661,0.2699296772480011,0.2588200569152832,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057747840881348,0.2144032567739486,0.9803441166877748,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469231009483337,0.5529511570930481,0.5529511570930481,1.0,1.0,-2.8503060340881348,1.1329933404922483,1.7173128128051758,0.4915258288383484,0.9135953783988952,0.9135953783988952,0.0,147.3025360107422,133.0,39082.53125,0.0,2032.721435546875,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247751235961914,1.0,0.0,0.0,3.7002906799316406,3.700314998626709,9.13618634967861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.01953125,0.0,1588.4945068359375,2707.767333984375,0.0,3633.1591796875,0.9163925647735596,1.0,0.0,3.0,1.0,0.0
12219660,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827125549316406,0.5530586838722229,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348876237869263,0.3561985492706299,0.3396005630493164,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.815026044845581,0.3288634121417999,0.2322299927473068,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629427909851074,0.2698110342025757,0.2586356103420257,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092925310134888,0.2134571522474289,0.9757571220397948,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418605804443359,0.5513037443161011,0.5513037443161011,1.0,1.0,-2.832627534866333,1.122919678688049,1.7097078561782837,0.4855386614799499,0.9090257287025452,0.9090257287025452,0.0,143.1602325439453,136.0,39913.640625,0.0,1983.8623046875,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937014937400818,1.0,0.0,0.0,3.697340488433838,3.697365045547485,9.121624771069036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6484375,0.0,1587.25146484375,2707.767333984375,0.0,3745.267333984375,0.9159169793128968,1.0,0.0,3.0,1.0,0.0
12219720,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827125549316406,0.5530586838722229,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348876237869263,0.3561985492706299,0.3396005630493164,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.815026044845581,0.3288634121417999,0.2322299927473068,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629427909851074,0.2698110342025757,0.2586356103420257,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092925310134888,0.2134571522474289,0.9757571220397948,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418605804443359,0.5513037443161011,0.5513037443161011,1.0,1.0,-2.832627534866333,1.122919678688049,1.7097078561782837,0.4855386614799499,0.9090257287025452,0.9090257287025452,0.0,143.1602325439453,136.0,39913.640625,0.0,1983.8623046875,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937014937400818,1.0,0.0,0.0,3.697340488433838,3.697365045547485,9.121624771069036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6484375,0.0,1587.25146484375,2707.767333984375,0.0,3745.267333984375,0.9159169793128968,1.0,0.0,3.0,1.0,0.0
12219780,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.681067943572998,0.5484221577644348,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379283547401428,0.3573696315288543,0.3406878113746643,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163753747940063,0.3278040885925293,0.2314828932285308,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647725343704224,0.2695009708404541,0.2583248913288116,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100675702095032,0.2123419642448425,0.9706473350524902,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371151924133,0.5496563911437988,0.5496563911437988,1.0,1.0,-2.820934534072876,1.1155200004577637,1.705414652824402,0.4805750250816345,0.9017067551612854,0.9017067551612854,0.0,141.20335388183594,139.0,40727.12109375,0.0,1955.6358642578125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474390149116516,1.0,0.0,0.0,3.683093547821045,3.683117866516113,9.05146293916914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5888671875,0.0,1573.3604736328125,2707.767333984375,0.0,3839.861328125,0.9129322171211244,1.0,0.0,3.0,1.0,0.0
12219840,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.681067943572998,0.5484221577644348,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379283547401428,0.3573696315288543,0.3406878113746643,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163753747940063,0.3278040885925293,0.2314828932285308,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647725343704224,0.2695009708404541,0.2583248913288116,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100675702095032,0.2123419642448425,0.9706473350524902,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371151924133,0.5496563911437988,0.5496563911437988,1.0,1.0,-2.820934534072876,1.1155200004577637,1.705414652824402,0.4805750250816345,0.9017067551612854,0.9017067551612854,0.0,141.20335388183594,139.0,40727.12109375,0.0,1955.6358642578125,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474390149116516,1.0,0.0,0.0,3.683093547821045,3.683117866516113,9.05146293916914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5888671875,0.0,1573.3604736328125,2707.767333984375,0.0,3839.861328125,0.9129322171211244,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797928214073181,0.5479499697685242,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385712504386902,0.3579069674015045,0.3412269949913025,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.8161789178848267,0.3272287845611572,0.2311083376407623,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648306488990784,0.2692989408969879,0.2581613957881927,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096276879310608,0.211742952466011,0.968066394329071,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.538830578327179,0.5488326549530029,0.5488326549530029,1.0,1.0,-2.8172643184661865,1.1127614974975586,1.7045029401779177,0.4786117374897003,0.8965279459953308,0.8965279459953308,0.0,140.91262817382812,139.0,41545.8125,0.0,1948.3739013671875,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546105861663818,1.0,0.0,0.0,3.671743154525757,3.671767473220825,8.995759799290681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.30908203125,0.0,1561.8345947265625,2707.767333984375,0.0,3904.4013671875,0.9104737639427184,1.0,0.0,3.0,1.0,0.0
12219960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780301928520203,0.5485206842422485,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386441469192505,0.3583806157112121,0.3416770100593567,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154098987579346,0.3265876471996307,0.2306647300720214,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.764334499835968,0.2690394520759582,0.2579264044761657,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086433172225952,0.2110896706581115,0.9652059674263,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385264158248901,0.5483173727989197,0.5483173727989197,1.0,1.0,-2.8142364025115967,1.1106860637664795,1.7035503387451172,0.47719806432724,0.8918649554252625,0.8918649554252625,0.0,140.9853973388672,142.0,41558.609375,0.0,1943.8941650390625,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95710027217865,1.0,0.0,0.0,3.6569902896881104,3.6570146083831774,8.923616974243487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.61865234375,0.0,1546.3896484375,2707.767333984375,0.0,3926.695556640625,0.9073134064674376,1.0,0.0,3.0,1.0,0.0
