time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225600,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9464972019195556,0.6023454666137695,0.5437248945236206,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.879240095615387,0.4920261800289154,0.4679229855537414,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922519445419312,0.3551452755928039,0.2510436773300171,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587993144989014,0.3118216693401336,0.2991337776184082,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716572642326355,0.2142076194286346,0.9837637543678284,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967505574226379,0.48151695728302,0.48151695728302,1.0,1.0,-3.0565335750579834,1.0972071886062622,1.9593263864517207,0.406384527683258,0.901982307434082,0.901982307434082,0.0,186.3123016357422,193.0,41005.16796875,0.0,2596.60107421875,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.8921813964844,293.1499938964844,293.1499938964844,280.6499938964844,35914.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396167397499084,1.0,0.0,0.0,3.654516458511353,3.654540300369263,8.911547411116771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.033203125,0.0,1537.557861328125,2707.767333984375,0.0,3768.958984375,0.9062475562095642,1.0,0.0,3.0,1.0,0.0
12225660,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367882013320924,0.5965595841407776,0.5398043990135193,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742331266403198,0.4924118816852569,0.4693377912044525,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864221930503845,0.3534862995147705,0.2506255805492401,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535223364830017,0.3103352189064026,0.2986681163311004,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655282974243164,0.211873173713684,0.9775355458259584,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978839993476868,0.4803732335567474,0.4803732335567474,1.0,1.0,-3.0450024604797363,1.0901583433151243,1.954844117164612,0.4021763205528259,0.899712085723877,0.899712085723877,0.0,190.9473876953125,196.0,41767.25390625,0.0,2598.61962890625,1.0,280.65777587890625,283.3937683105469,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513491988182068,1.0,0.0,0.0,3.653690814971924,3.653714895248413,8.90752119175886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.22265625,0.0,1537.635498046875,2707.767333984375,0.0,3875.108642578125,0.9061233401298524,1.0,0.0,3.0,1.0,0.0
12225720,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367882013320924,0.5965595841407776,0.5398043990135193,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742331266403198,0.4924118816852569,0.4693377912044525,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864221930503845,0.3534862995147705,0.2506255805492401,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535223364830017,0.3103352189064026,0.2986681163311004,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655282974243164,0.211873173713684,0.9775355458259584,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.5978839993476868,0.4803732335567474,0.4803732335567474,1.0,1.0,-3.0450024604797363,1.0901583433151243,1.954844117164612,0.4021763205528259,0.899712085723877,0.899712085723877,0.0,190.9473876953125,196.0,41767.25390625,0.0,2598.61962890625,1.0,280.65777587890625,283.3937683105469,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513491988182068,1.0,0.0,0.0,3.653690814971924,3.653714895248413,8.90752119175886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.22265625,0.0,1537.635498046875,2707.767333984375,0.0,3875.108642578125,0.9061233401298524,1.0,0.0,3.0,1.0,0.0
12225780,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285459518432616,0.592863917350769,0.5359777212142944,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704560399055481,0.4941512048244476,0.4706549346446991,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817440032958984,0.3531461358070373,0.2501771450042724,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492981553077698,0.3099820911884308,0.2981220185756683,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603319048881531,0.2105074375867843,0.9706666469573976,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556335449219,1.0,0.5984517931938171,0.4792295396327972,0.4792295396327972,1.0,1.0,-3.0325167179107666,1.0827864408493042,1.9497302770614624,0.3972833156585693,0.9024527668952942,0.9024527668952942,0.0,194.5829467773437,199.0,40749.64453125,0.0,2593.638916015625,1.0,280.94219970703125,283.6033630371094,291.35650634765625,293.9347839355469,293.1499938964844,293.1499938964844,280.6499938964844,35905.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940018355846405,1.0,0.0,0.0,3.656379461288452,3.656403541564941,8.920635536924237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.32421875,0.0,1539.5723876953125,2707.767333984375,0.0,3772.61181640625,0.9066528677940368,1.0,0.0,3.0,1.0,0.0
12225840,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285459518432616,0.592863917350769,0.5359777212142944,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8704560399055481,0.4941512048244476,0.4706549346446991,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817440032958984,0.3531461358070373,0.2501771450042724,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492981553077698,0.3099820911884308,0.2981220185756683,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603319048881531,0.2105074375867843,0.9706666469573976,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556335449219,1.0,0.5984517931938171,0.4792295396327972,0.4792295396327972,1.0,1.0,-3.0325167179107666,1.0827864408493042,1.9497302770614624,0.3972833156585693,0.9024527668952942,0.9024527668952942,0.0,194.5829467773437,199.0,40749.64453125,0.0,2593.638916015625,1.0,280.94219970703125,283.6033630371094,291.35650634765625,293.9347839355469,293.1499938964844,293.1499938964844,280.6499938964844,35905.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940018355846405,1.0,0.0,0.0,3.656379461288452,3.656403541564941,8.920635536924237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.32421875,0.0,1539.5723876953125,2707.767333984375,0.0,3772.61181640625,0.9066528677940368,1.0,0.0,3.0,1.0,0.0
12225900,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257387518882751,0.5908289551734924,0.5345525741577148,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696187138557434,0.4950392842292785,0.4717103540897369,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804552316665649,0.3530482053756714,0.2502449452877044,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.748138964176178,0.3099181950092315,0.2981982231140136,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587485671043396,0.2100031375885009,0.9688143134117126,284.92156982421875,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988834500312805,0.4786576628684997,0.4786576628684997,1.0,1.0,-3.0300207138061523,1.080596685409546,1.9494240283966064,0.3956151008605957,0.90099436044693,0.90099436044693,0.0,195.8636932373047,199.0,41525.6640625,0.0,2595.507080078125,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35978.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466299414634703,1.0,0.0,0.0,3.656930923461914,3.6569550037384033,8.923326504373108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.97998046875,0.0,1540.7327880859375,2707.767333984375,0.0,3832.5517578125,0.9067717790603638,1.0,0.0,3.0,1.0,0.0
12225960,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219267964363098,0.5882269144058228,0.5324738621711731,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8680925369262695,0.4955763220787048,0.4724036157131195,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785177826881409,0.3526553809642792,0.2500984370708465,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464508414268494,0.3096398115158081,0.2980804145336151,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567097306251526,0.2093569189310073,0.9664937257766724,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992327332496643,0.4781935811042785,0.4781935811042785,1.0,1.0,-3.025251626968384,1.0777006149291992,1.947551131248474,0.3937717974185943,0.8999064564704895,0.8999064564704895,0.0,197.5114288330078,202.0,41564.39453125,0.0,2594.931884765625,1.0,280.6576843261719,283.3788146972656,291.435302734375,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503310918807985,1.0,0.0,0.0,3.6551084518432617,3.655132532119751,8.914434488360712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.24462890625,0.0,1539.290283203125,2707.767333984375,0.0,3865.9443359375,0.9064468145370485,1.0,0.0,3.0,1.0,0.0
12226020,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133635759353638,0.5822836756706238,0.5275555849075317,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642343878746033,0.4960499703884125,0.4732012748718261,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738633751869202,0.3513655364513397,0.2494416534900665,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424383759498596,0.308679848909378,0.2974722385406494,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.652048647403717,0.2077566832304,0.9606046080589294,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996582508087158,0.4772653877735138,0.4772653877735138,1.0,1.0,-3.011703491210937,1.0703319311141968,1.9413715600967407,0.3893604278564453,0.894435465335846,0.894435465335846,0.0,201.18202209472656,205.0,42310.26953125,0.0,2588.08837890625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020568847656,293.1499938964844,293.1499938964844,280.6499938964844,36298.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619895219802856,1.0,0.0,0.0,3.6447620391845694,3.644785881042481,8.864038250067097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.767578125,0.0,1529.579833984375,2707.767333984375,0.0,3970.300537109375,0.9042924642562866,1.0,0.0,3.0,1.0,0.0
12226080,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133635759353638,0.5822836756706238,0.5275555849075317,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642343878746033,0.4960499703884125,0.4732012748718261,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738633751869202,0.3513655364513397,0.2494416534900665,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424383759498596,0.308679848909378,0.2974722385406494,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.652048647403717,0.2077566832304,0.9606046080589294,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996582508087158,0.4772653877735138,0.4772653877735138,1.0,1.0,-3.011703491210937,1.0703319311141968,1.9413715600967407,0.3893604278564453,0.894435465335846,0.894435465335846,0.0,201.18202209472656,205.0,42310.26953125,0.0,2588.08837890625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020568847656,293.1499938964844,293.1499938964844,280.6499938964844,36298.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619895219802856,1.0,0.0,0.0,3.6447620391845694,3.644785881042481,8.864038250067097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.767578125,0.0,1529.579833984375,2707.767333984375,0.0,3970.300537109375,0.9042924642562866,1.0,0.0,3.0,1.0,0.0
12226140,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071940183639526,0.5786663889884949,0.5237404704093933,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618516325950623,0.4977888166904449,0.4744967520236969,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.770635724067688,0.3511955738067627,0.2491107285022735,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396270632743835,0.3085456192493438,0.2971546053886413,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485204100608826,0.2067551463842392,0.9555447101593018,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.600079357624054,0.476337194442749,0.476337194442749,1.0,1.0,-3.001798629760742,1.0644501447677612,1.9373486042022705,0.385386973619461,0.8943536877632141,0.8943536877632141,0.0,203.9536590576172,208.0,41315.36328125,0.0,2583.566650390625,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476256370544434,1.0,0.0,0.0,3.636828184127808,3.636852264404297,8.825491022435017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5927734375,0.0,1519.9803466796875,2707.767333984375,0.0,3841.546875,0.9024757742881776,1.0,0.0,3.0,1.0,0.0
12226200,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071940183639526,0.5786663889884949,0.5237404704093933,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8618516325950623,0.4977888166904449,0.4744967520236969,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.770635724067688,0.3511955738067627,0.2491107285022735,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396270632743835,0.3085456192493438,0.2971546053886413,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485204100608826,0.2067551463842392,0.9555447101593018,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403625488281,1.0,0.600079357624054,0.476337194442749,0.476337194442749,1.0,1.0,-3.001798629760742,1.0644501447677612,1.9373486042022705,0.385386973619461,0.8943536877632141,0.8943536877632141,0.0,203.9536590576172,208.0,41315.36328125,0.0,2583.566650390625,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476256370544434,1.0,0.0,0.0,3.636828184127808,3.636852264404297,8.825491022435017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5927734375,0.0,1519.9803466796875,2707.767333984375,0.0,3841.546875,0.9024757742881776,1.0,0.0,3.0,1.0,0.0
12226260,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.90485018491745,0.5772910118103027,0.522229790687561,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617839217185974,0.5001035928726196,0.4764554798603058,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699306607246399,0.3519882559776306,0.2495182603597641,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389766573905945,0.3091894686222076,0.2976105213165283,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473472118377686,0.2066473215818405,0.9544525146484376,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008821725845337,0.4756974875926971,0.4756974875926971,1.0,1.0,-3.0020534992218018,1.06322979927063,1.938823699951172,0.3839042782783508,0.8967160582542419,0.8967160582542419,0.0,205.2240753173828,208.0,40448.59765625,0.0,2590.56884765625,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36011.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332471489906312,1.0,0.0,0.0,3.6363372802734375,3.636361122131348,8.823108146316372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.03173828125,0.0,1518.103515625,2707.767333984375,0.0,3710.8681640625,0.9022620916366576,1.0,0.0,3.0,1.0,0.0
12226320,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043641686439514,0.5769166946411133,0.5219317078590393,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619669079780579,0.5009075999259949,0.4772179424762726,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699196934700012,0.3523148000240326,0.2497465908527374,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389538288116455,0.309462308883667,0.2978658676147461,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6471740007400513,0.2066887617111206,0.9545881152153016,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012412309646606,0.4754954874515533,0.4754954874515533,1.0,1.0,-3.003355026245117,1.0633329153060913,1.9400219917297363,0.3836719095706939,0.8971824049949646,0.8971824049949646,0.0,205.5536346435547,211.0,40445.65625,0.0,2594.725830078125,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.9098205566406,293.1499938964844,293.1499938964844,281.25,35976.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314354062080384,1.0,0.0,0.0,3.6370058059692383,3.637029647827149,8.826352768664947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.501953125,0.0,1518.581298828125,2707.767333984375,0.0,3694.291259765625,0.9023748636245728,1.0,0.0,3.0,1.0,0.0
12226380,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025707244873048,0.5759716629981995,0.5209823250770569,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629328608512878,0.5047324895858765,0.4807082414627075,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701351642608643,0.3541217446327209,0.250932514667511,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390978336334229,0.3109827935695648,0.2992184460163116,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467936635017395,0.2072258442640304,0.9566068053245544,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031714081764221,0.47465381026268,0.47465381026268,1.0,1.0,-3.0118815898895264,1.0649986267089844,1.9468830823898315,0.3832337856292724,0.9027544260025024,0.9027544260025024,0.0,207.0301971435547,214.0,39673.95703125,0.0,2618.52734375,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918106973171234,1.0,0.0,0.0,3.646708488464356,3.6467325687408447,8.873509500517685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0302734375,0.0,1527.41943359375,2707.767333984375,0.0,3571.678466796875,0.904370903968811,1.0,0.0,3.0,1.0,0.0
12226440,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025707244873048,0.5759716629981995,0.5209823250770569,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629328608512878,0.5047324895858765,0.4807082414627075,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7701351642608643,0.3541217446327209,0.250932514667511,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7390978336334229,0.3109827935695648,0.2992184460163116,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467936635017395,0.2072258442640304,0.9566068053245544,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031714081764221,0.47465381026268,0.47465381026268,1.0,1.0,-3.0118815898895264,1.0649986267089844,1.9468830823898315,0.3832337856292724,0.9027544260025024,0.9027544260025024,0.0,207.0301971435547,214.0,39673.95703125,0.0,2618.52734375,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918106973171234,1.0,0.0,0.0,3.646708488464356,3.6467325687408447,8.873509500517685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0302734375,0.0,1527.41943359375,2707.767333984375,0.0,3571.678466796875,0.904370903968811,1.0,0.0,3.0,1.0,0.0
12226500,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013066291809082,0.5747305750846863,0.5203685164451599,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631244897842407,0.5062236189842224,0.4824274480342865,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700011730194092,0.354695975780487,0.2515310645103454,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7389745712280273,0.311510682106018,0.2999267280101776,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464847922325134,0.2073747813701629,0.9579876065254213,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043205261230469,0.474232941865921,0.474232941865921,1.0,1.0,-3.0164475440979004,1.0659372806549072,1.9505102634429927,0.3831589818000793,0.9026652574539183,0.9026652574539183,0.0,208.07144165039065,214.0,40543.296875,0.0,2632.6025390625,1.0,280.9986267089844,283.67047119140625,291.4925231933594,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35761.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267886281013488,1.0,0.0,0.0,3.6515281200408936,3.651552200317383,8.896979579731124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.419921875,0.0,1533.0810546875,2707.767333984375,0.0,3651.671142578125,0.9054205417633056,1.0,0.0,3.0,1.0,0.0
12226560,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987337946891785,0.5727453231811523,0.5189084410667419,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8622398972511292,0.5071884393692017,0.483593076467514,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688449025154114,0.3548207879066467,0.2517907917499542,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379853129386902,0.3116754293441772,0.3002871572971344,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453770995140076,0.2072403728961944,0.9582371115684508,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.20928955078125,285.0675964355469,1.0,0.6053441166877747,0.4736343324184418,0.4736343324184418,1.0,1.0,-3.017145872116089,1.0649744272232056,1.9521713256835933,0.3820559680461883,0.9029417634010316,0.9029417634010316,0.0,209.7480926513672,217.0,40659.6796875,0.0,2642.569091796875,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.130126953125,293.1499938964844,293.1499938964844,280.6499938964844,35815.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932816445827484,1.0,0.0,0.0,3.654385805130005,3.654409646987915,8.910910196391342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.76318359375,0.0,1536.6710205078125,2707.767333984375,0.0,3706.9296875,0.9061235189437866,1.0,0.0,3.0,1.0,0.0
12226620,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920091986656189,0.5677469968795776,0.5149097442626953,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.859050452709198,0.5082067847251892,0.4849942326545715,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651575803756714,0.3542954921722412,0.2517251670360565,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347959280014038,0.3113152086734772,0.300331175327301,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419510245323181,0.206366941332817,0.9560380578041076,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069281697273254,0.4724370837211609,0.4724370837211609,1.0,1.0,-3.0113627910614014,1.0601340532302856,1.951228737831116,0.3784667551517486,0.9002078771591187,0.9002078771591187,0.0,213.8284454345703,220.0,41527.25390625,0.0,2652.466064453125,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483802914619446,1.0,0.0,0.0,3.6544346809387207,3.65445876121521,8.911148938750557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.83642578125,0.0,1538.241455078125,2707.767333984375,0.0,3848.35888671875,0.9062643647193908,1.0,0.0,3.0,1.0,0.0
12226680,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920091986656189,0.5677469968795776,0.5149097442626953,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.859050452709198,0.5082067847251892,0.4849942326545715,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651575803756714,0.3542954921722412,0.2517251670360565,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347959280014038,0.3113152086734772,0.300331175327301,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419510245323181,0.206366941332817,0.9560380578041076,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069281697273254,0.4724370837211609,0.4724370837211609,1.0,1.0,-3.0113627910614014,1.0601340532302856,1.951228737831116,0.3784667551517486,0.9002078771591187,0.9002078771591187,0.0,213.8284454345703,220.0,41527.25390625,0.0,2652.466064453125,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483802914619446,1.0,0.0,0.0,3.6544346809387207,3.65445876121521,8.911148938750557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.83642578125,0.0,1538.241455078125,2707.767333984375,0.0,3848.35888671875,0.9062643647193908,1.0,0.0,3.0,1.0,0.0
12226740,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845680356025696,0.5620973706245422,0.5101792216300964,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551285862922668,0.5084938406944275,0.4855995178222656,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607543468475342,0.3531760275363922,0.2511723637580871,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309120893478394,0.3103627562522888,0.2997441589832306,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377670168876648,0.2049304544925689,0.9510579109191896,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.607852578163147,0.47123983502388,0.47123983502388,1.0,1.0,-2.999051809310913,1.0526947975158691,1.946357011795044,0.3736748695373535,0.8947187066078186,0.8947187066078186,0.0,218.1223602294922,223.0,42289.0078125,0.0,2650.906982421875,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598411917686462,1.0,0.0,0.0,3.644917726516724,3.644941806793213,8.864795972840511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.81640625,0.0,1529.587890625,2707.767333984375,0.0,3951.17041015625,0.9043099284172058,1.0,0.0,3.0,1.0,0.0
12226800,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845680356025696,0.5620973706245422,0.5101792216300964,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551285862922668,0.5084938406944275,0.4855995178222656,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607543468475342,0.3531760275363922,0.2511723637580871,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309120893478394,0.3103627562522888,0.2997441589832306,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377670168876648,0.2049304544925689,0.9510579109191896,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.607852578163147,0.47123983502388,0.47123983502388,1.0,1.0,-2.999051809310913,1.0526947975158691,1.946357011795044,0.3736748695373535,0.8947187066078186,0.8947187066078186,0.0,218.1223602294922,223.0,42289.0078125,0.0,2650.906982421875,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598411917686462,1.0,0.0,0.0,3.644917726516724,3.644941806793213,8.864795972840511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.81640625,0.0,1529.587890625,2707.767333984375,0.0,3951.17041015625,0.9043099284172058,1.0,0.0,3.0,1.0,0.0
12226860,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792927861213684,0.5588480830192566,0.5066984295845032,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528528213500977,0.5101644992828369,0.4868164956569671,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579440474510193,0.3532883524894714,0.2510294914245605,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282992601394653,0.3102694451808929,0.299468070268631,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.634684145450592,0.2040615379810333,0.9466729164123536,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086235046386719,0.4703904986381531,0.4703904986381531,1.0,1.0,-2.990541934967041,1.0475069284439087,1.9430351257324217,0.3700587749481201,0.894653856754303,0.894653856754303,0.0,221.2221069335937,226.0,41316.8046875,0.0,2650.5009765625,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944709539413452,1.0,0.0,0.0,3.637480974197388,3.637505054473877,8.828659474602318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.61328125,0.0,1520.6026611328125,2707.767333984375,0.0,3815.178955078125,0.9026114344596864,1.0,0.0,3.0,1.0,0.0
12226920,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792927861213684,0.5588480830192566,0.5066984295845032,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528528213500977,0.5101644992828369,0.4868164956569671,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579440474510193,0.3532883524894714,0.2510294914245605,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282992601394653,0.3102694451808929,0.299468070268631,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.634684145450592,0.2040615379810333,0.9466729164123536,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086235046386719,0.4703904986381531,0.4703904986381531,1.0,1.0,-2.990541934967041,1.0475069284439087,1.9430351257324217,0.3700587749481201,0.894653856754303,0.894653856754303,0.0,221.2221069335937,226.0,41316.8046875,0.0,2650.5009765625,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,36176.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944709539413452,1.0,0.0,0.0,3.637480974197388,3.637505054473877,8.828659474602318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.61328125,0.0,1520.6026611328125,2707.767333984375,0.0,3815.178955078125,0.9026114344596864,1.0,0.0,3.0,1.0,0.0
12226980,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.876880407333374,0.5574656128883362,0.5052208304405212,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529530763626099,0.5132654309272766,0.4895177781581878,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575140595436096,0.3547398746013641,0.2518935203552246,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277147769927979,0.3112465143203735,0.3002380728721618,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335684657096863,0.204110562801361,0.9462746381759644,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100428700447083,0.4695411622524261,0.4695411622524261,1.0,1.0,-2.993488550186157,1.0468933582305908,1.9465950727462769,0.3685190975666046,0.897527277469635,0.897527277469635,0.0,223.01821899414065,229.0,40469.82421875,0.0,2665.32080078125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281023740768432,1.0,0.0,0.0,3.638010025024414,3.638033866882324,8.83122766026645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.81005859375,0.0,1519.6202392578125,2707.767333984375,0.0,3663.735107421875,0.9025924205780028,1.0,0.0,3.0,1.0,0.0
12227040,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.876880407333374,0.5574656128883362,0.5052208304405212,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529530763626099,0.5132654309272766,0.4895177781581878,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575140595436096,0.3547398746013641,0.2518935203552246,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277147769927979,0.3112465143203735,0.3002380728721618,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335684657096863,0.204110562801361,0.9462746381759644,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943054199219,285.0431823730469,1.0,0.6100428700447083,0.4695411622524261,0.4695411622524261,1.0,1.0,-2.993488550186157,1.0468933582305908,1.9465950727462769,0.3685190975666046,0.897527277469635,0.897527277469635,0.0,223.01821899414065,229.0,40469.82421875,0.0,2665.32080078125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281023740768432,1.0,0.0,0.0,3.638010025024414,3.638033866882324,8.83122766026645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.81005859375,0.0,1519.6202392578125,2707.767333984375,0.0,3663.735107421875,0.9025924205780028,1.0,0.0,3.0,1.0,0.0
12227100,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759933114051819,0.5570793151855469,0.5047630667686462,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532951474189758,0.5150920152664185,0.4911438822746277,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576229572296143,0.3557386100292206,0.2525291740894317,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277105450630188,0.3119695484638214,0.3008577525615692,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333401203155518,0.2043629884719848,0.94715815782547,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110119223594666,0.4691164791584015,0.4691164791584015,1.0,1.0,-2.9974608421325684,1.0475736856460571,1.9498872756958008,0.3682045638561249,0.9005892276763916,0.9005892276763916,0.0,223.85533142089844,229.0,39719.2734375,0.0,2677.225341796875,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.8853454589844,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186057448387146,1.0,0.0,0.0,3.6416172981262207,3.641641139984131,8.848749644130294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.90625,0.0,1522.5775146484375,2707.767333984375,0.0,3576.285888671875,0.9033406376838684,1.0,0.0,3.0,1.0,0.0
12227160,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754157423973083,0.5568841099739075,0.5045971274375916,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538933992385864,0.5170851945877075,0.4930025339126587,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580005526542664,0.3569011092185974,0.2533240020275116,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279415726661682,0.3128350079059601,0.3016555905342102,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333608627319336,0.2047546952962875,0.9487920999526978,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121718287467957,0.468642920255661,0.468642920255661,1.0,1.0,-3.003371477127075,1.0489208698272705,1.9544507265090945,0.368127703666687,0.9031718969345092,0.9031718969345092,0.0,224.6188507080078,232.0,39720.12109375,0.0,2692.51708984375,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91468346118927,1.0,0.0,0.0,3.6480212211608887,3.648045301437378,8.879898700797639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.400390625,0.0,1528.813232421875,2707.767333984375,0.0,3540.015869140625,0.9046584963798524,1.0,0.0,3.0,1.0,0.0
12227220,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721852898597717,0.5540796518325806,0.5028833746910095,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.853401780128479,0.5194960832595825,0.495857685804367,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572106122970581,0.3579572737216949,0.2544305324554443,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270861864089966,0.3135885000228882,0.3027849793434143,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323053240776062,0.2048801928758621,0.9509127140045166,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145104765892029,0.46769580245018,0.46769580245018,1.0,1.0,-3.009993553161621,1.049506425857544,1.960487008094788,0.3672465980052948,0.903449535369873,0.903449535369873,0.0,227.4036407470703,235.0,40724.59375,0.0,2719.607666015625,1.0,280.95782470703125,283.6231384277344,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294321537017822,1.0,0.0,0.0,3.656031847000122,3.6560559272766113,8.91893989773962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.935546875,0.0,1538.437255859375,2707.767333984375,0.0,3675.935302734375,0.9064856171607972,1.0,0.0,3.0,1.0,0.0
12227280,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721852898597717,0.5540796518325806,0.5028833746910095,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.853401780128479,0.5194960832595825,0.495857685804367,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572106122970581,0.3579572737216949,0.2544305324554443,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270861864089966,0.3135885000228882,0.3027849793434143,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323053240776062,0.2048801928758621,0.9509127140045166,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145104765892029,0.46769580245018,0.46769580245018,1.0,1.0,-3.009993553161621,1.049506425857544,1.960487008094788,0.3672465980052948,0.903449535369873,0.903449535369873,0.0,227.4036407470703,235.0,40724.59375,0.0,2719.607666015625,1.0,280.95782470703125,283.6231384277344,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294321537017822,1.0,0.0,0.0,3.656031847000122,3.6560559272766113,8.91893989773962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.935546875,0.0,1538.437255859375,2707.767333984375,0.0,3675.935302734375,0.9064856171607972,1.0,0.0,3.0,1.0,0.0
12227340,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664281368255615,0.5495214462280273,0.4992730021476745,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850682258605957,0.5204370617866516,0.4971908330917358,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543044686317444,0.3577968180179596,0.2546161115169525,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243378162384033,0.3132802546024322,0.302878588438034,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294775009155273,0.2041243463754654,0.9492287039756776,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.616250216960907,0.4667486846446991,0.4667486846446991,1.0,1.0,-3.0055763721466064,1.045715570449829,1.959860801696777,0.3643936812877655,0.900824248790741,0.900824248790741,0.0,231.5068359375,238.0,41611.0625,0.0,2732.088134765625,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450097680091858,1.0,0.0,0.0,3.656482219696045,3.656506299972534,8.92113689587859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.52197265625,0.0,1540.443359375,2707.767333984375,0.0,3817.896728515625,0.9067150950431824,1.0,0.0,3.0,1.0,0.0
12227400,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664281368255615,0.5495214462280273,0.4992730021476745,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850682258605957,0.5204370617866516,0.4971908330917358,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543044686317444,0.3577968180179596,0.2546161115169525,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243378162384033,0.3132802546024322,0.302878588438034,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294775009155273,0.2041243463754654,0.9492287039756776,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.616250216960907,0.4667486846446991,0.4667486846446991,1.0,1.0,-3.0055763721466064,1.045715570449829,1.959860801696777,0.3643936812877655,0.900824248790741,0.900824248790741,0.0,231.5068359375,238.0,41611.0625,0.0,2732.088134765625,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450097680091858,1.0,0.0,0.0,3.656482219696045,3.656506299972534,8.92113689587859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.52197265625,0.0,1540.443359375,2707.767333984375,0.0,3817.896728515625,0.9067150950431824,1.0,0.0,3.0,1.0,0.0
