time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712472915649414,0.4499927163124084,0.4072626829147339,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752737879753112,0.6199336051940918,0.5880596041679382,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600465893745422,0.5919649600982666,0.4141408801078796,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206153512001038,0.3723625540733337,0.3557414412498474,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062626481056213,0.2333836853504181,1.0672314167022705,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91802978515625,1.0,0.6410625576972961,0.3927359580993652,0.3927359580993652,1.0,1.0,-3.4014463424682617,1.0031232833862305,2.3983230590820312,0.2345753163099289,0.8980041146278381,0.8980041146278381,0.0,186.6115264892578,193.0,48660.56640625,0.0,3326.61279296875,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932039380073548,1.0,0.0,0.0,3.6464765071868896,3.646500587463379,8.872380590219109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.736328125,0.0,1529.788818359375,2707.767333984375,0.0,4242.39794921875,0.9045491218566896,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696169257164001,0.4504606127738952,0.4074991941452026,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736467003822328,0.6207064390182495,0.5885459184646606,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609649777412416,0.5975344181060791,0.4178448617458343,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196982741355896,0.3735129535198211,0.3566635251045227,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340485453605651,1.0696276426315308,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432701945304871,0.39203742146492,0.39203742146492,1.0,1.0,-3.4107515811920166,1.0042701959609983,2.4064812660217285,0.2335465252399444,0.9015398621559144,0.9015398621559144,0.0,188.39871215820312,196.0,47589.71875,0.0,3358.5341796875,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811567068099976,1.0,0.0,0.0,3.6505002975463854,3.650524139404297,8.891971106095298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7626953125,0.0,1532.795166015625,2707.767333984375,0.0,4138.77001953125,0.9053210020065308,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8696169257164001,0.4504606127738952,0.4074991941452026,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736467003822328,0.6207064390182495,0.5885459184646606,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609649777412416,0.5975344181060791,0.4178448617458343,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196982741355896,0.3735129535198211,0.3566635251045227,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340485453605651,1.0696276426315308,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432701945304871,0.39203742146492,0.39203742146492,1.0,1.0,-3.4107515811920166,1.0042701959609983,2.4064812660217285,0.2335465252399444,0.9015398621559144,0.9015398621559144,0.0,188.39871215820312,196.0,47589.71875,0.0,3358.5341796875,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811567068099976,1.0,0.0,0.0,3.6505002975463854,3.650524139404297,8.891971106095298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7626953125,0.0,1532.795166015625,2707.767333984375,0.0,4138.77001953125,0.9053210020065308,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663102984428406,0.4494420289993286,0.4071754813194275,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704058170318604,0.6201721429824829,0.588645339012146,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600507020950316,0.6016621589660645,0.4211410284042358,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175457119941711,0.3739314377307892,0.357463389635086,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.2343151569366455,1.0722376108169556,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457286477088928,0.3913388550281524,0.3913388550281524,1.0,1.0,-3.41856050491333,1.004880428314209,2.413680076599121,0.2325922548770904,0.9001314043998718,0.9001314043998718,0.0,191.1690826416016,199.0,48775.3203125,0.0,3392.843994140625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925671219825744,1.0,0.0,0.0,3.6517701148986816,3.651794195175171,8.898158512238297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.251953125,0.0,1535.02490234375,2707.767333984375,0.0,4236.96826171875,0.9056547284126282,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663102984428406,0.4494420289993286,0.4071754813194275,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704058170318604,0.6201721429824829,0.588645339012146,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600507020950316,0.6016621589660645,0.4211410284042358,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175457119941711,0.3739314377307892,0.357463389635086,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.2343151569366455,1.0722376108169556,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457286477088928,0.3913388550281524,0.3913388550281524,1.0,1.0,-3.41856050491333,1.004880428314209,2.413680076599121,0.2325922548770904,0.9001314043998718,0.9001314043998718,0.0,191.1690826416016,199.0,48775.3203125,0.0,3392.843994140625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925671219825744,1.0,0.0,0.0,3.6517701148986816,3.651794195175171,8.898158512238297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.251953125,0.0,1535.02490234375,2707.767333984375,0.0,4236.96826171875,0.9056547284126282,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599106669425964,0.4470756649971008,0.4054530262947082,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637636542320251,0.6180797815322876,0.5871565341949463,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557034969329834,0.6044600605964661,0.4233755767345428,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126693367958069,0.3732954561710357,0.3572464883327484,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985850930213928,0.2337769865989685,1.0714495182037354,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475645303726196,0.3904938995838165,0.3904938995838165,1.0,1.0,-3.416187047958374,1.001611828804016,2.4145753383636475,0.2299791425466537,0.8960862755775452,0.8960862755775452,0.0,195.3155059814453,202.0,49862.0,0.0,3411.50439453125,1.0,279.7582397460937,283.0302429199219,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645538330078125,3.645562171936035,8.86781435838202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2578125,0.0,1529.586669921875,2707.767333984375,0.0,4300.0,0.9043911695480348,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599106669425964,0.4470756649971008,0.4054530262947082,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637636542320251,0.6180797815322876,0.5871565341949463,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557034969329834,0.6044600605964661,0.4233755767345428,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126693367958069,0.3732954561710357,0.3572464883327484,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985850930213928,0.2337769865989685,1.0714495182037354,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475645303726196,0.3904938995838165,0.3904938995838165,1.0,1.0,-3.416187047958374,1.001611828804016,2.4145753383636475,0.2299791425466537,0.8960862755775452,0.8960862755775452,0.0,195.3155059814453,202.0,49862.0,0.0,3411.50439453125,1.0,279.7582397460937,283.0302429199219,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645538330078125,3.645562171936035,8.86781435838202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2578125,0.0,1529.586669921875,2707.767333984375,0.0,4300.0,0.9043911695480348,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553394079208374,0.4462031722068786,0.4043014347553253,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440324783324,0.6172397136688232,0.5860077738761902,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532634019851683,0.6087707877159119,0.4260622859001159,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090373873710632,0.3733881115913391,0.357150673866272,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950380206108093,0.2336413562297821,1.070476770401001,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655707359314,0.3896489143371582,0.3896489143371582,1.0,1.0,-3.4153530597686768,0.9988659620285034,2.416486978530884,0.227260485291481,0.8970257639884949,0.8970257639884949,0.0,198.51222229003903,205.0,48699.51953125,0.0,3428.226806640625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.6421360969543457,3.642159938812256,8.851270649756771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.193359375,0.0,1524.972900390625,2707.767333984375,0.0,4253.888671875,0.9035791158676147,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553394079208374,0.4462031722068786,0.4043014347553253,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440324783324,0.6172397136688232,0.5860077738761902,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532634019851683,0.6087707877159119,0.4260622859001159,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090373873710632,0.3733881115913391,0.357150673866272,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950380206108093,0.2336413562297821,1.070476770401001,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655707359314,0.3896489143371582,0.3896489143371582,1.0,1.0,-3.4153530597686768,0.9988659620285034,2.416486978530884,0.227260485291481,0.8970257639884949,0.8970257639884949,0.0,198.51222229003903,205.0,48699.51953125,0.0,3428.226806640625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.6421360969543457,3.642159938812256,8.851270649756771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.193359375,0.0,1524.972900390625,2707.767333984375,0.0,4253.888671875,0.9035791158676147,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542810678482056,0.4463237524032593,0.404260903596878,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573903679847716,0.6174201965332031,0.5860064625740051,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.953410029411316,0.6114944219589233,0.4278235137462616,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082863092422485,0.3738462030887604,0.3574751615524292,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942941546440125,0.2338827103376388,1.0712171792984009,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.650173008441925,0.3892264366149902,0.3892264366149902,1.0,1.0,-3.418696165084839,0.9987643957138062,2.419931650161743,0.226351261138916,0.8990740180015564,0.8990740180015564,0.0,199.5682830810547,205.0,47705.83984375,0.0,3442.23828125,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865738749504088,1.0,0.0,0.0,3.643077850341797,3.643101692199707,8.855848250277631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.4052734375,0.0,1525.1983642578125,2707.767333984375,0.0,4185.599609375,0.9037509560585022,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538709878921509,0.4466731250286102,0.4045456945896148,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.956866443157196,0.6178833842277527,0.5863813161849976,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542862176895142,0.6144567728042603,0.429847776889801,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081386089324951,0.3745177090167999,0.3580594956874847,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429376602173,0.2343053221702575,1.0728988647460938,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513863801956177,0.3888968229293823,0.3888968229293823,1.0,1.0,-3.42464542388916,0.9997959136962892,2.424849510192871,0.2260045558214187,0.9006214737892151,0.9006214737892151,0.0,200.37144470214844,208.0,47627.12109375,0.0,3460.927734375,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828324317932128,1.0,0.0,0.0,3.646299600601196,3.6463234424591056,8.871518843989179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.48681640625,0.0,1528.09765625,2707.767333984375,0.0,4153.29541015625,0.9043788313865662,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.850931704044342,0.4456647932529449,0.404230922460556,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534696340560912,0.6172184348106384,0.5863603353500366,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535627365112304,0.618649959564209,0.4332004487514496,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060426115989685,0.3749036192893982,0.3588341176509857,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345601171255111,1.0754801034927368,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538307666778564,0.3882375955581665,0.3882375955581665,1.0,1.0,-3.432323932647705,1.0004432201385498,2.431880474090576,0.2251046448945999,0.8992762565612793,0.8992762565612793,0.0,203.1962890625,211.0,48814.9921875,0.0,3495.601806640625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943122863769532,1.0,0.0,0.0,3.647758483886719,3.647782564163208,8.878619723873271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09228515625,0.0,1530.5244140625,2707.767333984375,0.0,4251.8359375,0.9047539234161376,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.850931704044342,0.4456647932529449,0.404230922460556,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534696340560912,0.6172184348106384,0.5863603353500366,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535627365112304,0.618649959564209,0.4332004487514496,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060426115989685,0.3749036192893982,0.3588341176509857,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345601171255111,1.0754801034927368,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538307666778564,0.3882375955581665,0.3882375955581665,1.0,1.0,-3.432323932647705,1.0004432201385498,2.431880474090576,0.2251046448945999,0.8992762565612793,0.8992762565612793,0.0,203.1962890625,211.0,48814.9921875,0.0,3495.601806640625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943122863769532,1.0,0.0,0.0,3.647758483886719,3.647782564163208,8.878619723873271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09228515625,0.0,1530.5244140625,2707.767333984375,0.0,4251.8359375,0.9047539234161376,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475890159606934,0.4453673064708709,0.4036998748779297,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494256377220154,0.6170437335968018,0.5859581828117371,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459076881408,0.6236335635185242,0.4364231526851654,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034234642982483,0.3755557537078857,0.3593382835388183,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.2349329739809036,1.077000379562378,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560919284820557,0.3875783681869507,0.3875783681869507,1.0,1.0,-3.437502861022949,1.000253438949585,2.4372494220733643,0.2236435860395431,0.90274977684021,0.90274977684021,0.0,206.2153778076172,214.0,47750.09765625,0.0,3525.63037109375,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985830008983612,1.0,0.0,0.0,3.6533591747283936,3.653383255004883,8.905904564926459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.3994140625,0.0,1535.636474609375,2707.767333984375,0.0,4179.19091796875,0.9059252142906188,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475890159606934,0.4453673064708709,0.4036998748779297,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494256377220154,0.6170437335968018,0.5859581828117371,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459076881408,0.6236335635185242,0.4364231526851654,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034234642982483,0.3755557537078857,0.3593382835388183,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.2349329739809036,1.077000379562378,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560919284820557,0.3875783681869507,0.3875783681869507,1.0,1.0,-3.437502861022949,1.000253438949585,2.4372494220733643,0.2236435860395431,0.90274977684021,0.90274977684021,0.0,206.2153778076172,214.0,47750.09765625,0.0,3525.63037109375,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985830008983612,1.0,0.0,0.0,3.6533591747283936,3.653383255004883,8.905904564926459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.3994140625,0.0,1535.636474609375,2707.767333984375,0.0,4179.19091796875,0.9059252142906188,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441047668457031,0.4441032111644745,0.4030945599079132,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451205730438232,0.6159824728965759,0.5855045318603516,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508802890777588,0.6275975108146667,0.4395771622657776,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006730675697327,0.3756802678108215,0.3598416745662689,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349826991558075,1.0786489248275757,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583975553512573,0.3867485821247101,0.3867485821247101,1.0,1.0,-3.442622661590576,0.9995344877243042,2.4430880546569824,0.2219173461198806,0.9013961553573608,0.9013961553573608,0.0,209.43670654296875,217.0,48915.19921875,0.0,3556.77490234375,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968841075897216,1.0,0.0,0.0,3.655729532241821,3.655753612518311,8.91746537945437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16845703125,0.0,1539.218994140625,2707.767333984375,0.0,4273.67041015625,0.9065182209014891,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441047668457031,0.4441032111644745,0.4030945599079132,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451205730438232,0.6159824728965759,0.5855045318603516,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508802890777588,0.6275975108146667,0.4395771622657776,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006730675697327,0.3756802678108215,0.3598416745662689,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349826991558075,1.0786489248275757,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583975553512573,0.3867485821247101,0.3867485821247101,1.0,1.0,-3.442622661590576,0.9995344877243042,2.4430880546569824,0.2219173461198806,0.9013961553573608,0.9013961553573608,0.0,209.43670654296875,217.0,48915.19921875,0.0,3556.77490234375,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968841075897216,1.0,0.0,0.0,3.655729532241821,3.655753612518311,8.91746537945437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16845703125,0.0,1539.218994140625,2707.767333984375,0.0,4273.67041015625,0.9065182209014891,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385351896286011,0.4416554272174835,0.4012813568115234,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381065964698792,0.6135591268539429,0.583678126335144,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468423128128052,0.6303365230560303,0.4417629539966583,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624958992004,0.3748622238636017,0.3594395220279693,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831813454627991,0.2342975437641143,1.0771673917770386,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600465774536133,0.3859187662601471,0.3859187662601471,1.0,1.0,-3.438617467880249,0.9957268834114076,2.4428906440734863,0.2190989255905151,0.8973943591117859,0.8973943591117859,0.0,213.6822662353516,220.0,49990.25,0.0,3572.138427734375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502652168273926,3.650289058685303,8.890825711205252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.65283203125,0.0,1534.689697265625,2707.767333984375,0.0,4300.0,0.9054326415061952,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385351896286011,0.4416554272174835,0.4012813568115234,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381065964698792,0.6135591268539429,0.583678126335144,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468423128128052,0.6303365230560303,0.4417629539966583,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958624958992004,0.3748622238636017,0.3594395220279693,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831813454627991,0.2342975437641143,1.0771673917770386,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600465774536133,0.3859187662601471,0.3859187662601471,1.0,1.0,-3.438617467880249,0.9957268834114076,2.4428906440734863,0.2190989255905151,0.8973943591117859,0.8973943591117859,0.0,213.6822662353516,220.0,49990.25,0.0,3572.138427734375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502652168273926,3.650289058685303,8.890825711205252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.65283203125,0.0,1534.689697265625,2707.767333984375,0.0,4300.0,0.9054326415061952,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359950184822083,0.4409258961677551,0.4003871977329254,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347997307777404,0.612732470035553,0.5826851725578308,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450885653495787,0.632237434387207,0.4428706765174866,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936102747917175,0.3746631145477295,0.3591496348381042,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6810898184776306,0.2340479791164398,1.075907588005066,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606888175010681,0.3855038583278656,0.3855038583278656,1.0,1.0,-3.435809373855591,0.9935600757598876,2.442249059677124,0.2174729406833648,0.8980827927589417,0.8980827927589417,0.0,215.60096740722656,220.0,48956.0,0.0,3576.68994140625,1.0,280.0013427734375,283.19189453125,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995033144950868,1.0,0.0,0.0,3.647878646850586,3.647902727127075,8.87920407421916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.7578125,0.0,1531.6612548828125,2707.767333984375,0.0,4295.81201171875,0.9049168229103088,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346467018127441,0.4407298266887665,0.4000813961029053,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329496622085572,0.6124544143676758,0.5822729468345642,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447978138923644,0.6346899271011353,0.4444608986377716,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924634218215942,0.3748316466808319,0.3592174053192138,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799802184104919,0.2340624630451202,1.0757068395614624,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614758968353271,0.3851876854896545,0.3851876854896545,1.0,1.0,-3.4366910457611084,0.992906391620636,2.443784475326538,0.216522678732872,0.8983643651008606,0.8983643651008606,0.0,216.86085510253903,223.0,48812.7890625,0.0,3586.208740234375,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968823194503784,1.0,0.0,0.0,3.647353887557984,3.6473779678344727,8.876650099409744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.54736328125,0.0,1530.6668701171875,2707.767333984375,0.0,4273.6552734375,0.9047360420227052,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334442377090454,0.4411525130271911,0.4002837836742401,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931181788444519,0.6128563284873962,0.5824174880981445,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946031093597412,0.6404603719711304,0.4482996761798858,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916862964630127,0.3758680820465088,0.3600337207317352,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346583157777786,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465621948242,0.38455531001091,0.38455531001091,1.0,1.0,-3.445209264755249,0.9938935041427612,2.4513156414031982,0.2154749482870102,0.9019780158996582,0.9019780158996582,0.0,218.67930603027344,226.0,47731.39453125,0.0,3617.398681640625,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974316596984,1.0,0.0,0.0,3.65179181098938,3.651815891265869,8.898264809431566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.89697265625,0.0,1534.1510009765625,2707.767333984375,0.0,4177.185546875,0.9056021571159364,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334442377090454,0.4411525130271911,0.4002837836742401,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931181788444519,0.6128563284873962,0.5824174880981445,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.946031093597412,0.6404603719711304,0.4482996761798858,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916862964630127,0.3758680820465088,0.3600337207317352,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346583157777786,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465621948242,0.38455531001091,0.38455531001091,1.0,1.0,-3.445209264755249,0.9938935041427612,2.4513156414031982,0.2154749482870102,0.9019780158996582,0.9019780158996582,0.0,218.67930603027344,226.0,47731.39453125,0.0,3617.398681640625,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974316596984,1.0,0.0,0.0,3.65179181098938,3.651815891265869,8.898264809431566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.89697265625,0.0,1534.1510009765625,2707.767333984375,0.0,4177.185546875,0.9056021571159364,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309779763221741,0.4401212334632873,0.3999406397342682,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279012084007264,0.6119744181632996,0.5821856260299683,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456195831298828,0.644671618938446,0.4516761600971222,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898562550544739,0.3761666715145111,0.3607252538204193,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.677643358707428,0.2348567396402359,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658551096916199,0.3839229643344879,0.3839229643344879,1.0,1.0,-3.452214241027832,0.994349241256714,2.457864999771118,0.2145166546106338,0.9006518125534058,0.9006518125534058,0.0,221.4747314453125,229.0,48918.71875,0.0,3650.795654296875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970446825027466,1.0,0.0,0.0,3.653449773788452,3.653473854064941,8.906345669856819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5078125,0.0,1536.8173828125,2707.767333984375,0.0,4275.03076171875,0.90602308511734,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309779763221741,0.4401212334632873,0.3999406397342682,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279012084007264,0.6119744181632996,0.5821856260299683,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456195831298828,0.644671618938446,0.4516761600971222,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898562550544739,0.3761666715145111,0.3607252538204193,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.677643358707428,0.2348567396402359,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658551096916199,0.3839229643344879,0.3839229643344879,1.0,1.0,-3.452214241027832,0.994349241256714,2.457864999771118,0.2145166546106338,0.9006518125534058,0.9006518125534058,0.0,221.4747314453125,229.0,48918.71875,0.0,3650.795654296875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970446825027466,1.0,0.0,0.0,3.653449773788452,3.653473854064941,8.906345669856819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5078125,0.0,1536.8173828125,2707.767333984375,0.0,4275.03076171875,0.90602308511734,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260889649391174,0.4377653896808624,0.3982256352901459,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215028285980223,0.6095628142356873,0.5803939700126648,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.942154586315155,0.6474896669387817,0.4539317488670349,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856391668319702,0.3754053711891174,0.3603933453559875,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738873720169067,0.2342461794614792,1.079016089439392,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.6675394177436829,0.383146733045578,0.383146733045578,1.0,1.0,-3.448998212814331,0.9909708499908448,2.4580273628234863,0.2119532972574234,0.8966852426528931,0.8966852426528931,0.0,225.6244354248047,232.0,50006.109375,0.0,3667.449462890625,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647611379623413,3.6476354598999023,8.877903496795625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58251953125,0.0,1531.8106689453125,2707.767333984375,0.0,4300.0,0.9048470854759216,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260889649391174,0.4377653896808624,0.3982256352901459,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215028285980223,0.6095628142356873,0.5803939700126648,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.942154586315155,0.6474896669387817,0.4539317488670349,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856391668319702,0.3754053711891174,0.3603933453559875,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738873720169067,0.2342461794614792,1.079016089439392,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.6675394177436829,0.383146733045578,0.383146733045578,1.0,1.0,-3.448998212814331,0.9909708499908448,2.4580273628234863,0.2119532972574234,0.8966852426528931,0.8966852426528931,0.0,225.6244354248047,232.0,50006.109375,0.0,3667.449462890625,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647611379623413,3.6476354598999023,8.877903496795625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58251953125,0.0,1531.8106689453125,2707.767333984375,0.0,4300.0,0.9048470854759216,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.823578417301178,0.4370268285274505,0.397296130657196,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181872606277466,0.6086620688438416,0.5793054699897766,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405077695846558,0.6497156620025635,0.4552316069602966,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834244966506958,0.3752239942550659,0.3601052463054657,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718522906303406,0.2340121120214462,1.077792763710022,284.8945617675781,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682838201522827,0.3827120661735534,0.3827120661735534,1.0,1.0,-3.4463086128234863,0.9887832999229432,2.4575252532958984,0.2102602422237396,0.8974696397781372,0.8974696397781372,0.0,227.7197113037109,232.0,48939.45703125,0.0,3673.27099609375,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995009303092957,1.0,0.0,0.0,3.645072937011719,3.645096778869629,8.865550853442983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.998046875,0.0,1528.5037841796875,2707.767333984375,0.0,4295.79248046875,0.9042831659317015,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225366473197937,0.4368695318698883,0.3970650136470794,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167415499687196,0.6083934307098389,0.5789437890052795,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403941035270692,0.651909589767456,0.4566740989685058,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.782552182674408,0.3753782212734222,0.3601846098899841,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187792778015,0.2340426743030548,1.0777370929718018,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689946055412292,0.3823705315589905,0.3823705315589905,1.0,1.0,-3.4473531246185303,0.9881181716918944,2.459234952926636,0.2092779278755188,0.8976882100105286,0.8976882100105286,0.0,228.81173706054688,235.0,48833.6953125,0.0,3682.24951171875,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976322054862976,1.0,0.0,0.0,3.64455509185791,3.64457893371582,8.86303212155326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.79052734375,0.0,1527.587646484375,2707.767333984375,0.0,4280.00439453125,0.9041135311126708,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217175006866455,0.4369684159755707,0.3970087766647339,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155778288841248,0.6084040403366089,0.5787858963012695,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407143592834472,0.6547043323516846,0.458478182554245,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819371819496155,0.3757785260677337,0.3604545891284942,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704316139221191,0.2342534661293029,1.0783385038375854,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699292063713074,0.3819824159145355,0.3819824159145355,1.0,1.0,-3.450307846069336,0.987949013710022,2.4623589515686035,0.2083731740713119,0.8997653126716614,0.8997653126716614,0.0,229.8672790527344,235.0,47833.68359375,0.0,3695.671142578125,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.889892578125,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900989532470704,1.0,0.0,0.0,3.6456491947174072,3.645673036575317,8.868354370861198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78662109375,0.0,1527.98876953125,2707.767333984375,0.0,4215.87060546875,0.9043198823928832,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214186429977417,0.4372920989990234,0.3972721099853515,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150702357292176,0.6086950898170471,0.5790008306503296,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416789412498474,0.6577376127243042,0.4605532884597778,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818424105644226,0.3763926029205322,0.3609857261180877,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.670340359210968,0.2346474230289459,1.079891800880432,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710686683654785,0.3816869854927063,0.3816869854927063,1.0,1.0,-3.455881834030152,0.9889079332351683,2.4669737815856934,0.2080238163471222,0.9013391137123108,0.9013391137123108,0.0,230.6734619140625,238.0,47753.69140625,0.0,3714.038818359375,1.0,280.34185791015625,283.4665222167969,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986538589000702,1.0,0.0,0.0,3.6489994525909424,3.649023532867432,8.884661610863986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.69287109375,0.0,1531.0419921875,2707.767333984375,0.0,4185.29541015625,0.904977560043335,1.0,0.0,3.0,1.0,0.0
