time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.46410873439163e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.966181096388028e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,7.361005555139855e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.966164361685514e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0004727498744614,285.1419982910156,294.1499938964844,292.7583312988281,285.6572570800781,294.50994873046875,292.9533996582031,284.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856299084034845e-09,0.0010084788082167,-0.0170144233852624,0.0,0.0,0.0,-0.0082117784768342,60.0,5.432254791259766,-0.0,-6.934238427902528e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.46138534345664e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.963312913896516e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.358886796282604e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.963295451598242e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.000472613814054,285.14019775390625,294.1499938964844,292.7300109863281,285.6450500488281,294.4940795898437,292.9255676269531,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822290732344527e-09,0.0010081880027428,-0.0169253423810005,0.0,0.0,0.0,-0.008194918744266,60.0,5.408978462219238,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.45518841035664e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.956787107512356e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,7.354067201958969e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.956770372809842e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0004723043239209,285.1366577148437,294.1499938964844,292.67333984375,285.6206359863281,294.4620666503906,292.8701477050781,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.0167227368801832,0.0,0.0,0.0,-0.0081565733999013,60.0,5.362106800079346,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.45518841035664e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.956787107512356e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,7.354067201958969e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.956770372809842e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0004723043239209,285.1366577148437,294.1499938964844,292.67333984375,285.6206359863281,294.4620666503906,292.8701477050781,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.0167227368801832,0.0,0.0,0.0,-0.0081565733999013,60.0,5.362106800079346,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.448260243516415e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.949491504812612e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,7.348677900154144e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.9494747701101e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.000471958250273,285.1331787109375,294.1499938964844,292.6166687011719,285.59625244140625,294.4295959472656,292.8150634765625,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.314920425415039,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.448260243516415e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.949491504812612e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,7.348677900154144e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.9494747701101e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.000471958250273,285.1331787109375,294.1499938964844,292.6166687011719,285.59625244140625,294.4295959472656,292.8150634765625,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658478213239505e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.314920425415039,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.44092680583708e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.94176880340092e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.342973549384624e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.941752068698406e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004715919785667,285.1297912597656,294.1499938964844,292.5599975585937,285.5718688964844,294.396728515625,292.7603454589844,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.267590045928955,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.44092680583708e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.94176880340092e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.342973549384624e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.941752068698406e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004715919785667,285.1297912597656,294.1499938964844,292.5599975585937,285.5718688964844,294.396728515625,292.7603454589844,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.267590045928955,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.43353443290107e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.337223360082135e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.933967521646991e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0004712227091658,285.1264343261719,294.1499938964844,292.5033264160156,285.5474548339844,294.3634338378906,292.7059020996094,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226138234138,60.0,5.220300674438477,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.43353443290107e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,7.337223360082135e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.933967521646991e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0004712227091658,285.1264343261719,294.1499938964844,292.5033264160156,285.5474548339844,294.3634338378906,292.7059020996094,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226138234138,60.0,5.220300674438477,-0.0,-6.889435155699175e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.4299393822439e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.930197848007084e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.334427209571004e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.930181840900332e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0004710431676357,285.12481689453125,294.1499938964844,292.4750061035156,285.53521728515625,294.3466491699219,292.67877197265625,284.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.4298668611684215e-09,0.0010048323310911,-0.0158974193036556,0.0,0.0,0.0,-0.0080003775656223,60.0,5.196737289428711,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.426432370673864e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.926504571922123e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,7.331699453061447e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.926488564815372e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004708679916802,285.1231689453125,294.1499938964844,292.4466552734375,285.5229797363281,294.32977294921875,292.6517028808594,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386102313626907e-09,0.0010044580558314,-0.0157827790826559,0.0,0.0,0.0,-0.007978681474924,60.0,5.173240184783936,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.419964044354856e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.919692820403724e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.326668128371239e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.919676813296974e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0004705448809545,285.1199951171875,294.1499938964844,292.3900146484375,285.4984436035156,294.29571533203125,292.5975952148437,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305375777060362e-09,0.0010037678293883,-0.0155713139101862,0.0,0.0,0.0,-0.0079386616125702,60.0,5.126580238342285,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.419964044354856e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.919692820403724e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.326668128371239e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.919676813296974e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0004705448809545,285.1199951171875,294.1499938964844,292.3900146484375,285.4984436035156,294.29571533203125,292.5975952148437,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305375777060362e-09,0.0010037678293883,-0.0155713139101862,0.0,0.0,0.0,-0.0079386616125702,60.0,5.126580238342285,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.41444595810026e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.913882240653038e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.913866233546288e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004702692967839,285.1168518066406,294.1499938964844,292.3333435058594,285.47381591796875,294.26129150390625,292.5435485839844,284.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497096523408e-09,0.0010031787678599,-0.0153908831998705,0.0,0.0,0.0,-0.0079045156016945,60.0,5.080481052398682,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.41444595810026e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.913882240653038e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,7.322376040974632e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.913866233546288e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004702692967839,285.1168518066406,294.1499938964844,292.3333435058594,285.47381591796875,294.26129150390625,292.5435485839844,284.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236497096523408e-09,0.0010031787678599,-0.0153908831998705,0.0,0.0,0.0,-0.0079045156016945,60.0,5.080481052398682,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.410255734110252e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.909469372360036e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.319116411963478e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.909454092849046e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0004700600111391,285.1138000488281,294.1499938964844,292.27667236328125,285.4490966796875,294.2264709472656,292.4894104003906,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184161183142578e-09,0.0010027312673628,-0.0152537869289517,0.0,0.0,0.0,-0.0078785698860883,60.0,5.035157680511475,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.410255734110252e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.909469372360036e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.319116411963478e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.909454092849046e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0004700600111391,285.1138000488281,294.1499938964844,292.27667236328125,285.4490966796875,294.2264709472656,292.4894104003906,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184161183142578e-09,0.0010027312673628,-0.0152537869289517,0.0,0.0,0.0,-0.0078785698860883,60.0,5.035157680511475,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.407616016687824e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.906689228955656e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,7.317062409128994e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.906673949444668e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004699281416833,285.1108093261719,294.1499938964844,292.2200012207031,285.4242248535156,294.1912841796875,292.43505859375,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151140485854967e-09,0.001002448843792,-0.015167286619544,0.0,0.0,0.0,-0.0078622000291943,60.0,4.9906816482543945,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.407616016687824e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.906689228955656e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,7.317062409128994e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.906673949444668e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004699281416833,285.1108093261719,294.1499938964844,292.2200012207031,285.4242248535156,294.1912841796875,292.43505859375,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151140485854967e-09,0.001002448843792,-0.015167286619544,0.0,0.0,0.0,-0.0078622000291943,60.0,4.9906816482543945,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.406919707544148e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.905955812428148e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.316521077882499e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.905940532917155e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0004698933917097,285.1093444824219,294.1499938964844,292.1916809082031,285.4117126464844,294.1735534667969,292.40777587890625,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142407471543265e-09,0.0010023741051554,-0.0151444096118211,0.0,0.0,0.0,-0.0078578703105449,60.0,4.968789100646973,-0.0,-6.850535072544518e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.406855679117145e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.905888873618096e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,7.316471601370722e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.905873594107106e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0004698902193922,285.1078796386719,294.1499938964844,292.163330078125,285.3992004394531,294.1557006835937,292.3803405761719,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023729410022,6.1415503793682555e-09,0.0010023667709901,-0.0151421651244163,0.0,0.0,0.0,-0.0078574456274509,60.0,4.94722318649292,-0.0,-6.850434886018776e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.40827958402224e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.907387720886618e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,7.31757827452384e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.907372441375628e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004699613491538,285.10504150390625,294.1499938964844,292.1066589355469,285.3739929199219,294.1197814941406,292.3251647949219,285.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.159165177876957e-09,0.0010025172960013,-0.0151883084326982,0.0,0.0,0.0,-0.0078661777079105,60.0,4.904892921447754,-0.0,-6.852494038867007e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.40827958402224e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.907387720886618e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,7.31757827452384e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.907372441375628e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004699613491538,285.10504150390625,294.1499938964844,292.1066589355469,285.3739929199219,294.1197814941406,292.3251647949219,285.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.159165177876957e-09,0.0010025172960013,-0.0151883084326982,0.0,0.0,0.0,-0.0078661777079105,60.0,4.904892921447754,-0.0,-6.852494038867007e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.412321378476918e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.911643428495154e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.320721488213167e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.911628876579924e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004701632715296,285.10223388671875,294.1499938964844,292.04998779296875,285.3486022949219,294.0834350585937,292.269287109375,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029530385509,6.209407210633344e-09,0.0010029468685388,-0.0153199210762977,0.0,0.0,0.0,-0.0078910840675234,60.0,4.863850593566895,-0.0,-6.858368806206272e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.412321378476918e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.911643428495154e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.320721488213167e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.911628876579924e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004701632715296,285.10223388671875,294.1499938964844,292.04998779296875,285.3486022949219,294.0834350585937,292.269287109375,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029530385509,6.209407210633344e-09,0.0010029468685388,-0.0153199210762977,0.0,0.0,0.0,-0.0078910840675234,60.0,4.863850593566895,-0.0,-6.858368806206272e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.42030965234153e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,7.326934428419918e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.920040611177684e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004705623141489,285.0995178222656,294.1499938964844,291.9930114746094,285.3231201171875,294.0467529296875,292.2125244140625,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.3088196888827505e-09,0.0010037967003881,-0.0155803356319665,0.0,0.0,0.0,-0.0079403668642044,60.0,4.824374675750732,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.42030965234153e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,7.326934428419918e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.920040611177684e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004705623141489,285.0995178222656,294.1499938964844,291.9930114746094,285.3231201171875,294.0467529296875,292.2125244140625,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.3088196888827505e-09,0.0010037967003881,-0.0155803356319665,0.0,0.0,0.0,-0.0079403668642044,60.0,4.824374675750732,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.4345559773501e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.338014984270558e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.935043635778128e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0004712739901151,285.0968322753906,294.1499938964844,291.9354248046875,285.29766845703125,294.0096130371094,292.154296875,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216452827875e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.787235736846924,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.4345559773501e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.338014984270558e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.935043635778128e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0004712739901151,285.0968322753906,294.1499938964844,291.9354248046875,285.29766845703125,294.0096130371094,292.154296875,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216452827875e-09,0.0010053134756162,-0.0160450264811515,0.0,0.0,0.0,-0.0080283088609576,60.0,4.787235736846924,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.44382554735057e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.944818157237024e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.345224003074691e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.944804332917556e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0004717370029538,285.0955505371094,294.1499938964844,291.90643310546875,285.28497314453125,293.99090576171875,292.12451171875,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648561144202e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769610404968262,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.45476713241078e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.956340363714844e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.35373396310024e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.956326539395376e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004722835728898,285.09423828125,294.1499938964844,291.8772888183594,285.27227783203125,293.9720764160156,292.09423828125,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923108346422e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,4.752618789672852,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.48146407608874e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.984453936340287e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.374498090939596e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.98443938442506e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.000473617168609,285.0917053222656,294.1499938964844,291.8187255859375,285.2469482421875,293.93408203125,292.0321044921875,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704522237008405e-09,0.0010103088570758,-0.0175753571093082,0.0,0.0,0.0,-0.0083179380744695,60.0,4.720614910125732,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.48146407608874e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.984453936340287e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.374498090939596e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.98443938442506e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.000473617168609,285.0917053222656,294.1499938964844,291.8187255859375,285.2469482421875,293.93408203125,292.0321044921875,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.0704522237008405e-09,0.0010103088570758,-0.0175753571093082,0.0,0.0,0.0,-0.0083179380744695,60.0,4.720614910125732,-0.0,-6.959447063081825e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.51455658650957e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001001928758341,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004752702079713,285.0892028808594,294.1499938964844,291.7597351074219,285.2216491699219,293.89556884765625,291.9674377441406,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,4.691508293151856,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.51455658650957e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001001930140773,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001001928758341,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004752702079713,285.0892028808594,294.1499938964844,291.7597351074219,285.2216491699219,293.89556884765625,291.9674377441406,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,4.691508293151856,-0.0,-7.008097924199319e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.430582627421245e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004772191750817,285.0867614746094,294.1499938964844,291.7004089355469,285.1963806152344,293.8565368652344,291.90057373046875,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664824485778809,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.553573181619868e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.430582627421245e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004772191750817,285.0867614746094,294.1499938964844,291.7004089355469,285.1963806152344,293.8565368652344,291.90057373046875,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664824485778809,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.597873577149584e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.46503792470321e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.000101070247183,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004794321139343,285.0844116210937,294.1499938964844,291.64080810546875,285.17120361328125,293.81695556640625,291.8317565917969,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640388488769531,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
