time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.889649663819e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001041428695316,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.691965583944693e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0001041427822201,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.00049400748685,285.0384521484375,294.1499938964844,289.7284851074219,283.9749450683594,292.11553955078125,289.8049011230469,285.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.297358751296997,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.890463115880266e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001041514333337,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.692597864661366e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001041513460222,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004940481157973,285.0382995605469,294.1499938964844,289.6947326660156,283.9266052246094,292.0706481933594,289.76568603515625,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.278177261352539,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.890463115880266e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001041514333337,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.692597864661366e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001041513460222,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004940481157973,285.0382995605469,294.1499938964844,289.6947326660156,283.9266052246094,292.0706481933594,289.76568603515625,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.278177261352539,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.863177547231317e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001038640984916,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.671375351492316e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001038640111801,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.000492685183417,285.0382385253906,294.1499938964844,289.6779479980469,283.9027404785156,292.0483703613281,289.74737548828125,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175826996564,0.0,0.0,0.0,-0.0106738014146685,60.0,3.2620270252227783,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.834281081566588e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001035598033922,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.648900646017864e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001035597160807,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004912417498417,285.0382080078125,294.1499938964844,289.66119384765625,283.879150390625,292.02618408203125,289.7299194335937,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2419207096099854,-0.0,-7.48652411175499e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.774095087777825e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0001029260165523,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.602089317515492e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001029259365168,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004882353532593,285.03814697265625,294.1499938964844,289.6277770996094,283.8328552246094,291.98211669921875,289.6967468261719,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.198385715484619,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.774095087777825e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0001029260165523,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.602089317515492e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001029259365168,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004882353532593,285.03814697265625,294.1499938964844,289.6277770996094,283.8328552246094,291.98211669921875,289.6967468261719,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.198385715484619,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.707562276162208e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001022253927658,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.550341251771897e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001022253127302,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004849119286518,285.0381164550781,294.1499938964844,289.5944519042969,283.7880249023437,291.9385681152344,289.6655578613281,285.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1521658897399902,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.707562276162208e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001022253927658,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.550341251771897e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001022253127302,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004849119286518,285.0381164550781,294.1499938964844,289.5944519042969,283.7880249023437,291.9385681152344,289.6655578613281,285.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1521658897399902,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.640088683227076e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0001015148664009,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.497861224692315e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001015147863654,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004815415013581,285.03814697265625,294.1499938964844,289.56109619140625,283.74493408203125,291.8955078125,289.6359558105469,285.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1050682067871094,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.640088683227076e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0001015148664009,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.497861224692315e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001015147863654,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004815415013581,285.03814697265625,294.1499938964844,289.56109619140625,283.74493408203125,291.8955078125,289.6359558105469,285.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1050682067871094,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001008398467092,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.448004907928407e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001008397666737,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004783395270351,285.0382080078125,294.1499938964844,289.5276794433594,283.7038879394531,291.8528747558594,289.60748291015625,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.058602809906006,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001008398467092,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.448004907928407e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0001008397666737,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0004783395270351,285.0382080078125,294.1499938964844,289.5276794433594,283.7038879394531,291.8528747558594,289.60748291015625,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.058602809906006,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.546271758154036e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0001005269223242,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.424892100971192e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0001005268422886,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004768551734741,285.0382385253906,294.1499938964844,289.51092529296875,283.6842041015625,291.8317565917969,289.5936279296875,285.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873698137927931e-09,0.0010171801550313,-0.0196791533380746,0.0,0.0,0.0,-0.0087161548435688,60.0,3.03602933883667,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.518395381746814e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0001002333738142,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.403210474876687e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001002332937787,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004754627007059,285.0382995605469,294.1499938964844,289.494140625,283.6651306152344,291.8106994628906,289.5799560546875,285.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.013971328735352,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.46907966863364e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.971405233955012e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.364853809121996e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.971397230401637e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004729992942884,285.0384521484375,294.1499938964844,289.4603881835937,283.6289978027344,291.7689208984375,289.5530090332031,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971836566925049,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.46907966863364e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.971405233955012e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.364853809121996e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.971397230401637e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004729992942884,285.0384521484375,294.1499938964844,289.4603881835937,283.6289978027344,291.7689208984375,289.5530090332031,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971836566925049,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.428602788830176e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.9287812190596e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.333371468121186e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.928773943101989e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004709774220827,285.03863525390625,294.1499938964844,289.4263916015625,283.5957336425781,291.7274780273437,289.52642822265625,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932459115982056,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.428602788830176e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.9287812190596e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.333371468121186e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.928773943101989e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004709774220827,285.03863525390625,294.1499938964844,289.4263916015625,283.5957336425781,291.7274780273437,289.52642822265625,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932459115982056,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.39666060730815e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.895144467009231e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.308527710847557e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.895137191051616e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004693818627856,285.0388488769531,294.1499938964844,289.3920593261719,283.56561279296875,291.6863098144531,289.4998779296875,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895827293395996,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.39666060730815e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.895144467009231e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.308527710847557e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.895137191051616e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004693818627856,285.0388488769531,294.1499938964844,289.3920593261719,283.56561279296875,291.6863098144531,289.4998779296875,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895827293395996,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.289607310667634e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.869520727079362e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004681667487602,285.0390930175781,294.1499938964844,289.3572998046875,283.5389404296875,291.6453857421875,289.4731140136719,285.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861588478088379,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.289607310667634e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.869520727079362e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004681667487602,285.0390930175781,294.1499938964844,289.3572998046875,283.5389404296875,291.6453857421875,289.4731140136719,285.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861588478088379,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.362713171867654e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.859395504463464e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.282123260665685e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.85938822850585e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004676860990002,285.0392150878906,294.1499938964844,289.3397521972656,283.5269775390625,291.625,289.4595642089844,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877680197358,0.0,0.0,0.0,-0.0075822193175554,60.0,2.845297336578369,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.354424400953576e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.850666538113728e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.275676034623757e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.850659262156114e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004672720679081,285.03936767578125,294.1499938964844,289.32208251953125,283.5159606933594,291.6046447753906,289.4458923339844,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.4830646689651985e-09,0.0009967364603653,-0.0134171452373266,0.0,0.0,0.0,-0.0075310082174837,60.0,2.8294012546539307,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.3415095761884e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.837067045737058e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.265631575137377e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.837059769779444e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004666269524022,285.0396728515625,294.1499938964844,289.2863464355469,283.4969482421875,291.5640869140625,289.4179992675781,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7987208366394043,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.3415095761884e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.837067045737058e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.265631575137377e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.837059769779444e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0004666269524022,285.0396728515625,294.1499938964844,289.2863464355469,283.4969482421875,291.5640869140625,289.4179992675781,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7987208366394043,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.332520130556075e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.827600297285244e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.258639379870147e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.827593748923392e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004661779094021,285.0400390625,294.1499938964844,289.25,283.482177734375,291.52362060546875,289.38922119140625,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7691712379455566,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.332520130556075e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.827600297285244e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.258639379870147e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.827593748923392e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004661779094021,285.0400390625,294.1499938964844,289.25,283.482177734375,291.52362060546875,289.38922119140625,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7691712379455566,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.325388964498416e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.820091509027408e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.253092917380854e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.820084233069792e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.000465821736725,285.0404052734375,294.1499938964844,289.2133483886719,283.4698791503906,291.4832763671875,289.359619140625,285.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.740238666534424,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.325388964498416e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.820091509027408e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.253092917380854e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.820084233069792e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.000465821736725,285.0404052734375,294.1499938964844,289.2133483886719,283.4698791503906,291.4832763671875,289.359619140625,285.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.740238666534424,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.31823014980182e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.81255216174759e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.24752462701872e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.812545613385736e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004654641088563,285.04083251953125,294.1499938964844,289.1766662597656,283.45819091796875,291.4430236816406,289.3291931152344,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711545944213867,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.31823014980182e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.81255216174759e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.24752462701872e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.812545613385736e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004654641088563,285.04083251953125,294.1499938964844,289.1766662597656,283.45819091796875,291.4430236816406,289.3291931152344,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711545944213867,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.314627095591276e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.808758477447554e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,7.244721928145736e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.808751929085702e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004652841598726,285.0410461425781,294.1499938964844,289.1583251953125,283.4525451660156,291.42291259765625,289.31378173828125,285.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.697229623794556,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.310999303124844e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.804937872104348e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,7.241900311782956e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.804931323742494e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004651029594242,285.041259765625,294.1499938964844,289.1400146484375,283.4470520019531,291.4028625488281,289.2982177734375,285.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.682923078536988,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.303614206146447e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.797160601010546e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.236155943246558e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.797154052648692e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004647340392693,285.041748046875,294.1499938964844,289.10333251953125,283.4364318847656,291.36279296875,289.2668762207031,285.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654327392578125,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.303614206146447e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.797160601010546e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.236155943246558e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.797154052648692e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004647340392693,285.041748046875,294.1499938964844,289.10333251953125,283.4364318847656,291.36279296875,289.2668762207031,285.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654327392578125,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.789141040528192e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.230232586152852e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.78913449216634e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004643536522053,285.0422668457031,294.1499938964844,289.0666809082031,283.4263610839844,291.32281494140625,289.2352600097656,285.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.62573790550232,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.789141040528192e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.230232586152852e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.78913449216634e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004643536522053,285.0422668457031,294.1499938964844,289.0666809082031,283.4263610839844,291.32281494140625,289.2352600097656,285.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.62573790550232,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
