time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004716021358035,285.2713317871094,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.03857421875,285.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558891652019838e-09,0.0010059354826807,-0.0162353962659835,0.0,0.0,0.0,-0.0080643398687243,60.0,0.3837289810180664,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0004714759415946,285.2724609375,294.1499938964844,285.9372863769531,282.2997131347656,286.8124084472656,286.01531982421875,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3787318170070648,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0004714759415946,285.2724609375,294.1499938964844,285.9372863769531,282.2997131347656,286.8124084472656,286.01531982421875,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3787318170070648,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.937175491359083e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,7.339564763242379e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0004713767266366,285.27301025390625,294.1499938964844,285.9357604980469,282.3091735839844,286.8045959472656,286.0057067871094,285.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3769977390766144,-0.0,-6.892710757711029e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.000471259583719,285.2735595703125,294.1499938964844,285.9349060058594,282.3193054199219,286.7968139648437,285.9970397949219,285.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3756203949451446,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004709648783318,285.274658203125,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9828186035156,285.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3742464184761047,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004709648783318,285.274658203125,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9828186035156,285.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3742464184761047,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0004705955507233,285.2757568359375,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9726867675781,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808941841131e-09,0.0010037886677309,-0.0155776878818869,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3748188018798828,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0004705955507233,285.2757568359375,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9726867675781,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808941841131e-09,0.0010037886677309,-0.0155776878818869,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3748188018798828,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.320675649680197e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0004701635916717,285.27685546875,294.1499938964844,285.9442443847656,282.3934631347656,286.7518920898437,285.96563720703125,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200066238193358e-09,0.0010028674732893,-0.0152954505756497,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3770335018634796,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.320675649680197e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0004701635916717,285.27685546875,294.1499938964844,285.9442443847656,282.3934631347656,286.7518920898437,285.96563720703125,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200066238193358e-09,0.0010028674732893,-0.0152954505756497,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3770335018634796,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.312979869311675e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0004696692922152,285.2779541015625,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.96221923828125,285.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.076774194951895e-09,0.0010018132161349,-0.0149724772199988,0.0,0.0,0.0,-0.0078253345564007,60.0,0.3813768029212951,-0.0,-6.842864763711988e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.312979869311675e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0004696692922152,285.2779541015625,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.96221923828125,285.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.076774194951895e-09,0.0010018132161349,-0.0149724772199988,0.0,0.0,0.0,-0.0078253345564007,60.0,0.3813768029212951,-0.0,-6.842864763711988e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.397034591529518e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.895530820358545e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,7.30880638002418e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.895530092762785e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0004694012750405,285.27850341796875,294.1499938964844,285.9584655761719,282.4390869140625,286.7307434082031,285.9616394042969,285.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009920117122647e-09,0.0010012415004894,-0.0147973457351326,0.0,0.0,0.0,-0.0077921925112605,60.0,0.3842228651046753,-0.0,-6.83505660958872e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.39139281399548e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.889590000966564e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.304418249987066e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.889589273370802e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0004691194626502,285.279052734375,294.1499938964844,285.96466064453125,282.45556640625,286.72393798828125,285.9618225097656,285.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.93962523609548e-09,0.0010006404481828,-0.0146131999790668,0.0,0.0,0.0,-0.0077573447488248,60.0,0.387559026479721,-0.0,-6.826851262076161e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004685179446823,285.2801208496094,294.1499938964844,285.9792785644531,282.4903869628906,286.7106628417969,285.9642028808594,285.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3956242203712463,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004685179446823,285.2801208496094,294.1499938964844,285.9792785644531,282.4903869628906,286.7106628417969,285.9642028808594,285.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3956242203712463,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,9.368469181936234e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.865449828794226e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,7.286588515853509e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,9.865449101198465e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0004679743724409,285.281005859375,294.1499938964844,285.99383544921875,282.52154541015625,286.6999206542969,285.9683837890625,285.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4039672315120697,-0.0,-6.793563045448536e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.36632277444005e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,7.284918683581054e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0004678671539295,285.2811889648437,294.1499938964844,285.9968566894531,282.5276794433594,286.6979064941406,285.9693603515625,285.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4057061970233917,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004671717761084,285.2822570800781,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9771728515625,285.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4178025424480438,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.848530316958204e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004671717761084,285.2822570800781,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9771728515625,285.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4178025424480438,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.337689698440954e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004664368752855,285.2833251953125,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875183105469,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4319217503070831,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.337689698440954e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004664368752855,285.2833251953125,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875183105469,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4319217503070831,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.330068860435858e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,7.256721437443048e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0004660561680793,285.2838439941406,294.1499938964844,286.0542907714844,282.631591796875,286.6687316894531,285.99365234375,285.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4397788643836975,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.322298865299672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.250678027048707e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.816829697228968e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004656680685002,285.28436279296875,294.1499938964844,286.068115234375,282.6541748046875,286.66339111328125,286.0004272460937,285.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4481776058673858,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.000464874523459,285.285400390625,294.1499938964844,286.0981750488281,282.7012023925781,286.6532592773437,286.0155029296875,285.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4663590788841247,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.000464874523459,285.285400390625,294.1499938964844,286.0981750488281,282.7012023925781,286.6532592773437,286.0155029296875,285.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4663590788841247,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0004640633123926,285.28643798828125,294.1499938964844,286.1314392089844,282.7505798339844,286.6438903808594,286.0328369140625,285.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4866891503334045,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0004640633123926,285.28643798828125,294.1499938964844,286.1314392089844,282.7505798339844,286.6438903808594,286.0328369140625,285.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4866891503334045,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0004632447089534,285.2874755859375,294.1499938964844,286.1679992675781,282.80230712890625,286.6352844238281,286.05224609375,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5091595649719238,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0004632447089534,285.2874755859375,294.1499938964844,286.1679992675781,282.80230712890625,286.6352844238281,286.05224609375,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5091595649719238,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.000462429045001,285.2885131835937,294.1499938964844,286.2078857421875,282.8563842773437,286.6275634765625,286.0736999511719,285.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5337716341018677,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.000462429045001,285.2885131835937,294.1499938964844,286.2078857421875,282.8563842773437,286.6275634765625,286.0736999511719,285.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5337716341018677,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.193968485808e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004620259278453,285.2890319824219,294.1499938964844,286.2290954589844,282.8843078613281,286.6240539550781,286.0851745605469,285.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5469452142715454,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0004616269434336,285.2895202636719,294.1499938964844,286.2511291503906,282.9128112792969,286.6207275390625,286.0970764160156,285.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5606175661087036,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0004608483577612,285.2905578613281,294.1499938964844,286.2978210449219,282.97149658203125,286.61480712890625,286.1221923828125,285.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5895874500274658,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0004608483577612,285.2905578613281,294.1499938964844,286.2978210449219,282.97149658203125,286.61480712890625,286.1221923828125,285.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5895874500274658,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0004601622931659,285.2914733886719,294.1499938964844,286.34381103515625,283.02752685546875,286.6102294921875,286.1469116210937,285.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520557062414e-09,0.000981536344625,-0.0087600098922848,0.0,0.0,0.0,-0.0066498010419309,60.0,0.6183210015296936,-0.0,-6.56863505810179e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.210905409418046e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.000460103736259,285.2915344238281,294.1499938964844,286.3479309082031,283.0325012207031,286.60986328125,286.14910888671875,285.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920458154777e-09,0.0009814115474,-0.0087217548862099,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6208878755569458,-0.0,-6.566964572130018e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
