time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004594011697918,285.29254150390625,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6543972492218018,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004594011697918,285.29254150390625,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6543972492218018,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0004587505827657,285.2935485839844,294.1499938964844,286.4587707519531,283.16119384765625,286.6029968261719,286.20782470703125,285.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6903715133666992,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0004587505827657,285.2935485839844,294.1499938964844,286.4587707519531,283.16119384765625,286.6029968261719,286.20782470703125,285.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6903715133666992,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.664564277045427e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.664563549449667e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0004584452253766,285.2940368652344,294.1499938964844,286.4887084960937,283.1947631835937,286.6019287109375,286.2234802246094,285.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257132339173e-09,0.0009778740350157,-0.0076378723606467,0.0,0.0,0.0,-0.0064374916255474,60.0,0.7091532945632935,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.171908459393308e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004581557586789,285.2945251464844,294.1499938964844,286.5195617675781,283.2288818359375,286.60113525390625,286.2395935058594,285.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050555542895154e-09,0.000977256684564,-0.007448686286807,0.0,0.0,0.0,-0.0064016976393759,60.0,0.7285933494567871,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0004576244973577,285.2955017089844,294.1499938964844,286.5840148925781,283.2987365722656,286.60040283203125,286.27294921875,285.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7692152857780457,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0004576244973577,285.2955017089844,294.1499938964844,286.5840148925781,283.2987365722656,286.60040283203125,286.27294921875,285.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7692152857780457,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004571648023556,285.2964782714844,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3082275390625,285.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.812523365020752,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004571648023556,285.2964782714844,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3082275390625,285.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,-0.0062791681848466,60.0,0.812523365020752,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004567757714539,285.2974548339844,294.1499938964844,286.7240600585937,283.4448547363281,286.6026306152344,286.34527587890625,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.85821133852005,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004567757714539,285.2974548339844,294.1499938964844,286.7240600585937,283.4448547363281,286.6026306152344,286.34527587890625,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.85821133852005,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0004564631090033,285.2984313964844,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9064704179763794,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0004564631090033,285.2984313964844,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9064704179763794,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.105332770152017e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004563334514386,285.29888916015625,294.1499938964844,286.8390197753906,283.5599670410156,286.6075134277344,286.4047546386719,285.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9315073490142822,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0004562276881188,285.29937744140625,294.1499938964844,286.8792724609375,283.5993347167969,286.6097717285156,286.42578125,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9572734236717224,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004560776869766,285.3003234863281,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.46954345703125,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.010683536529541,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004560776869766,285.3003234863281,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.46954345703125,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.010683536529541,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,0.0004560134548228,285.3013000488281,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.4027099609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0670204162597656,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,0.0004560134548228,285.3013000488281,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.4027099609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0670204162597656,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.6343006491661072,0.050000000745058,0.0408384017646312,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.6343006491661072,0.050000000745058,0.0430048033595085,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.6343006491661072,0.050000000745058,0.0317631997168064,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.6343006491661072,0.050000000745058,0.0430048033595085,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.6343006491661072,0.050000000745058,0.203996255993843,285.3934326171875,291.1499938964844,287.0957336425781,283.8036499023437,293.8534545898437,295.671630859375,285.5473327636719,1.0,0.1097209155559539,0.0688012018799781,0.0688012018799781,1.0,1.0,-0.4365644156932831,0.0001793895644368,0.4363850355148315,-0.1359092444181442,0.0,0.0,0.0,10.142146110534668,60.0,1143.7584228515625,-0.0,12.27764129638672,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.6311506032943726,0.050000000745058,0.0452368073165416,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.6311506032943726,0.050000000745058,0.0476365350186824,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.6311506032943726,0.050000000745058,0.0351841822266578,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.6311506032943726,0.050000000745058,0.0476365350186824,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.6311506032943726,0.050000000745058,0.2259672135114669,286.1018981933594,291.1499938964844,287.1435241699219,283.8454895019531,294.8485107421875,298.0838317871094,286.72857666015625,1.0,0.1210917234420776,0.1376024037599563,0.1376024037599563,1.0,1.0,-0.4820054769515991,0.0094726970419287,0.4725327789783478,-0.1362722367048263,0.0,0.0,0.0,12.502904891967772,60.0,2351.89111328125,-0.0,16.68100929260254,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.0456816107034683,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.0481049381196498,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.2281891107559204,288.1735534667969,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.55133056640625,1.0,0.1405967772006988,0.2752048075199127,0.2752048075199127,1.0,1.0,-0.4867465496063232,0.0431761108338832,0.4435704350471496,-0.1038044616580009,0.0,0.0,0.0,20.025775909423828,60.0,2293.222900390625,-0.0,23.189416885375977,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.0456816107034683,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.0481049381196498,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.570824921131134,0.050000000745058,0.2281891107559204,288.1735534667969,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.55133056640625,1.0,0.1405967772006988,0.2752048075199127,0.2752048075199127,1.0,1.0,-0.4867465496063232,0.0431761108338832,0.4435704350471496,-0.1038044616580009,0.0,0.0,0.0,20.025775909423828,60.0,2293.222900390625,-0.0,23.189416885375977,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899682044983,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899682044983,0.050000000745058,0.0482496134936809,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899682044983,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899682044983,0.050000000745058,0.0482496134936809,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899682044983,0.050000000745058,0.2288753986358642,288.87774658203125,291.1499938964844,287.2987060546875,283.9718017578125,294.8601379394531,298.1327514648437,289.20416259765625,1.0,0.148999273777008,0.3440060019493103,0.3440060019493103,1.0,1.0,-0.4882105588912964,0.0698464661836624,0.4183641076087951,-0.0775866732001304,0.0,0.0,0.0,23.70073127746582,60.0,2083.662841796875,-0.0,26.34176254272461,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323058366775513,0.050000000745058,0.0459505543112754,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323058366775513,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323058366775513,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323058366775513,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323058366775513,0.050000000745058,0.2295325398445129,289.5048828125,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448669433594,289.8042297363281,1.0,0.1565586924552917,0.4752047955989837,0.4752047955989837,0.9981723427772522,1.0,-0.4896126091480255,0.1322667449712753,0.357345849275589,-0.0157562438398599,0.0,0.0,0.0,27.22683525085449,60.0,1883.1884765625,-0.0,29.37217140197754,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.2307278513908386,290.55975341796875,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7527160644531,1.0,0.1693810820579528,0.7376024127006531,0.7376024127006531,0.9945169687271118,1.0,-0.4921622276306152,0.2055502235889434,0.2866120040416717,0.056652370840311,0.0,0.0,0.0,33.63569259643555,60.0,1268.056640625,-0.0,34.93742370605469,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.2307278513908386,290.55975341796875,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7527160644531,1.0,0.1693810820579528,0.7376024127006531,0.7376024127006531,0.9945169687271118,1.0,-0.4921622276306152,0.2055502235889434,0.2866120040416717,0.056652370840311,0.0,0.0,0.0,33.63569259643555,60.0,1268.056640625,-0.0,34.93742370605469,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.2317462265491485,291.2131652832031,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3573608398437,1.0,0.1795416921377182,1.0,1.0,0.9908615946769714,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08928680419922,60.0,866.3850708007812,-0.0,39.73396301269531,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216480255127,0.050000000745058,0.2317462265491485,291.2131652832031,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3573608398437,1.0,0.1795416921377182,1.0,1.0,0.9908615946769714,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08928680419922,60.0,866.3850708007812,-0.0,39.73396301269531,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7561950683594,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87841796875,1.0,0.1875037252902984,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.601688385009766,48.0,667.5610961914062,-0.0,43.736289978027344,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7561950683594,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87841796875,1.0,0.1875037252902984,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.601688385009766,48.0,667.5610961914062,-0.0,43.736289978027344,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.0466059409081935,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.0490783005952835,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.0490783005952835,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914339542389,0.050000000745058,0.2328063398599624,292.16717529296875,290.6499938964844,287.8399658203125,284.3434143066406,293.6783142089844,298.2332763671875,292.2674560546875,1.0,0.1890450119972229,1.0,1.0,0.9898382425308228,1.0,-0.4965963661670685,0.2174493223428726,0.279147058725357,0.0676400512456893,0.0,0.0,0.0,44.76583480834961,48.0,538.939697265625,-0.0,44.77339553833008,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.0466045849025249,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.0490768738090992,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834647178649902,0.050000000745058,0.232799544930458,292.20574951171875,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.30389404296875,1.0,0.1889516115188598,1.0,1.0,0.9897871017456056,1.0,-0.4965819418430328,0.2174412161111831,0.2791407108306885,0.0676440745592117,0.0,0.0,0.0,44.72962188720703,36.0,527.1456298828125,-0.0,44.7411003112793,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.0490532778203487,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.0362305827438831,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.2326876372098922,292.39556884765625,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4832458496094,1.0,0.187761053442955,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.0676371306180954,0.0,0.0,0.0,44.1309814453125,36.0,469.8170471191406,-0.0,44.207550048828125,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.0465363934636116,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.0361949726939201,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.049005065113306,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.2324589341878891,292.5651550292969,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6436767578125,1.0,0.1854817420244217,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302437782287,0.278725266456604,0.0676100924611091,0.0,0.0,0.0,42.90718460083008,25.0,419.7518005371094,-0.0,43.11837768554688,1.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
