time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862465023994446,0.1867433935403823,0.1684533804655075,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533155918121338,0.1665399372577667,0.1584140658378601,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918968081474304,0.2587244212627411,0.1812548637390136,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972418665885925,0.1345562636852264,0.128213956952095,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067829012870789,0.1391458362340927,0.6297056674957275,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814910113811493,1.0,1.0,0.0,1.0,-1.5194939374923706,1.5194920301437378,1.8962987269333096e-06,1.1648129224777222,0.7874147891998291,0.7874147891998291,0.0,33.118465423583984,25.0,10963.375,-0.0,285.7101135253906,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693413376808166,1.0,0.0,0.0,2.3079700469970703,2.307980537414551,3.554296768015775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.920166015625,0.0,415.8296813964844,2707.767333984375,0.0,421.2698059082031,0.5830755233764648,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862465023994446,0.1867433935403823,0.1684533804655075,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533155918121338,0.1665399372577667,0.1584140658378601,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918968081474304,0.2587244212627411,0.1812548637390136,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972418665885925,0.1345562636852264,0.128213956952095,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067829012870789,0.1391458362340927,0.6297056674957275,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814910113811493,1.0,1.0,0.0,1.0,-1.5194939374923706,1.5194920301437378,1.8962987269333096e-06,1.1648129224777222,0.7874147891998291,0.7874147891998291,0.0,33.118465423583984,25.0,10963.375,-0.0,285.7101135253906,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693413376808166,1.0,0.0,0.0,2.3079700469970703,2.307980537414551,3.554296768015775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.920166015625,0.0,415.8296813964844,2707.767333984375,0.0,421.2698059082031,0.5830755233764648,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937365412712097,0.1868049651384353,0.1684653908014297,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.859809935092926,0.1663678288459777,0.1582105010747909,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978095293045044,0.258587509393692,0.1811223477125167,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8034006953239441,0.1343260407447815,0.1279547065496444,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120386600494385,0.1385112404823303,0.6266624927520752,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798444330692291,1.0,1.0,0.0,1.0,-1.5151309967041016,1.5151292085647583,1.8861452417695543e-06,1.1613255739212036,0.7797919511795044,0.7797919511795044,0.0,32.21510696411133,25.0,10962.3798828125,-0.0,281.4172058105469,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682258665561676,1.0,0.0,0.0,2.265216112136841,2.2652266025543213,3.423833732085768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.429443359375,0.0,396.2145690917969,2707.767333984375,0.0,418.4474487304688,0.573641300201416,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.897426962852478,0.186888039112091,0.1685166507959365,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628280758857727,0.1662080734968185,0.1580393314361572,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970019459724426,0.2586543560028076,0.1784187406301498,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061303496360779,0.1341094523668289,0.1277290433645248,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138963580131531,0.1378906071186065,0.6237789392471313,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782798111438751,1.0,1.0,0.0,1.0,-1.5080238580703735,1.5080219507217407,1.8697508039622333e-06,1.1557109355926514,0.7718167901039124,0.7718167901039124,0.0,31.704954147338867,25.0,10947.6826171875,-0.0,276.9358825683594,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670751392841339,1.0,0.0,0.0,2.2246718406677246,2.224681854248047,3.302366451407579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4599609375,0.0,378.1278381347656,2707.767333984375,0.0,415.5558166503906,0.5646888017654419,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040657877922058,0.1871198713779449,0.168679729104042,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681711554527283,0.1659302860498428,0.1577376872301101,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950319528579712,0.2598510086536407,0.1734107583761215,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107800483703613,0.1337223947048187,0.1273224651813507,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169004917144775,0.1367066800594329,0.6182577013969421,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754452526569366,1.0,1.0,0.0,1.0,-1.4947152137756348,1.4947134256362915,1.839142441895092e-06,1.1450471878051758,0.7565499544143677,0.7565499544143677,0.0,30.81576156616211,25.0,10914.203125,-0.0,268.8236694335937,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464830070734024,1.0,0.0,0.0,2.145435094833374,2.145444631576538,3.0713130172443925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.813720703125,0.0,344.8136291503906,2707.767333984375,0.0,409.9717102050781,0.5473822355270386,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040657877922058,0.1871198713779449,0.168679729104042,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681711554527283,0.1659302860498428,0.1577376872301101,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950319528579712,0.2598510086536407,0.1734107583761215,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107800483703613,0.1337223947048187,0.1273224651813507,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169004917144775,0.1367066800594329,0.6182577013969421,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754452526569366,1.0,1.0,0.0,1.0,-1.4947152137756348,1.4947134256362915,1.839142441895092e-06,1.1450471878051758,0.7565499544143677,0.7565499544143677,0.0,30.81576156616211,25.0,10914.203125,-0.0,268.8236694335937,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464830070734024,1.0,0.0,0.0,2.145435094833374,2.145444631576538,3.0713130172443925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.813720703125,0.0,344.8136291503906,2707.767333984375,0.0,409.9717102050781,0.5473822355270386,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105620980262756,0.1874537020921707,0.1689345985651016,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730868697166443,0.1657167226076126,0.1574984192848205,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993575632572174,0.2616349756717682,0.1692772507667541,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148912191390991,0.1334038376808166,0.1269828379154205,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194793462753296,0.1356086730957031,0.6131329536437988,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729866206645965,1.0,1.0,0.0,1.0,-1.483220100402832,1.4832183122634888,1.81297900780919e-06,1.135847091674805,0.7417221069335938,0.7417221069335938,0.0,30.051258087158203,25.0,10889.3447265625,-0.0,261.9276428222656,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628955423831939,1.0,0.0,0.0,2.0690932273864746,2.0691022872924805,2.8566265086737985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.1123046875,0.0,314.859375,2707.767333984375,0.0,405.2202453613281,0.530854344367981,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105620980262756,0.1874537020921707,0.1689345985651016,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730868697166443,0.1657167226076126,0.1574984192848205,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.993575632572174,0.2616349756717682,0.1692772507667541,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148912191390991,0.1334038376808166,0.1269828379154205,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194793462753296,0.1356086730957031,0.6131329536437988,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729866206645965,1.0,1.0,0.0,1.0,-1.483220100402832,1.4832183122634888,1.81297900780919e-06,1.135847091674805,0.7417221069335938,0.7417221069335938,0.0,30.051258087158203,25.0,10889.3447265625,-0.0,261.9276428222656,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628955423831939,1.0,0.0,0.0,2.0690932273864746,2.0691022872924805,2.8566265086737985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.1123046875,0.0,314.859375,2707.767333984375,0.0,405.2202453613281,0.530854344367981,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167715907096864,0.187894731760025,0.1692882478237152,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.877472996711731,0.1655709147453308,0.1573260873556137,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636786103248596,0.1656710505485534,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.818459689617157,0.1331559419631958,0.1267131865024566,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215745091438293,0.1345925778150558,0.6083982586860657,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708431780338287,1.0,1.0,0.0,1.0,-1.473100185394287,1.4730983972549438,1.7901369346873253e-06,1.1277382373809814,0.7273916602134705,0.7273916602134705,0.0,29.40248107910156,28.0,10869.6396484375,-0.0,255.99929809570312,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614120423793793,1.0,0.0,0.0,1.995185136795044,1.9951939582824707,2.656194055816741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.015625,0.0,287.7203063964844,2707.767333984375,0.0,401.6137390136719,0.5149795413017273,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167715907096864,0.187894731760025,0.1692882478237152,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.877472996711731,0.1655709147453308,0.1573260873556137,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636786103248596,0.1656710505485534,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.818459689617157,0.1331559419631958,0.1267131865024566,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215745091438293,0.1345925778150558,0.6083982586860657,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708431780338287,1.0,1.0,0.0,1.0,-1.473100185394287,1.4730983972549438,1.7901369346873253e-06,1.1277382373809814,0.7273916602134705,0.7273916602134705,0.0,29.40248107910156,28.0,10869.6396484375,-0.0,255.99929809570312,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614120423793793,1.0,0.0,0.0,1.995185136795044,1.9951939582824707,2.656194055816741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.015625,0.0,287.7203063964844,2707.767333984375,0.0,401.6137390136719,0.5149795413017273,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176406860351562,0.1884498447179794,0.1697596162557602,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772180676460266,0.1654989868402481,0.1572401672601699,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654561996459961,0.1657414436340332,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180107474327087,0.1329836696386337,0.126532033085823,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196757435798645,0.133653849363327,0.6041056513786316,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702237069606781,1.0,1.0,0.0,1.0,-1.4682728052139282,1.4682711362838743,1.7792445987652172e-06,1.1238090991973877,0.7136571407318115,0.7136571407318115,0.0,29.32203865051269,31.0,10877.1357421875,-0.0,253.7704620361328,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603826701641083,1.0,0.0,0.0,1.9238086938858032,1.923817157745361,2.469546416250523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.22900390625,0.0,263.1308288574219,2707.767333984375,0.0,399.1300354003906,0.4997521638870239,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176406860351562,0.1884498447179794,0.1697596162557602,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772180676460266,0.1654989868402481,0.1572401672601699,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921681880950928,0.2654561996459961,0.1657414436340332,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180107474327087,0.1329836696386337,0.126532033085823,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196757435798645,0.133653849363327,0.6041056513786316,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702237069606781,1.0,1.0,0.0,1.0,-1.4682728052139282,1.4682711362838743,1.7792445987652172e-06,1.1238090991973877,0.7136571407318115,0.7136571407318115,0.0,29.32203865051269,31.0,10877.1357421875,-0.0,253.7704620361328,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603826701641083,1.0,0.0,0.0,1.9238086938858032,1.923817157745361,2.469546416250523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.22900390625,0.0,263.1308288574219,2707.767333984375,0.0,399.1300354003906,0.4997521638870239,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161314964294434,0.188771590590477,0.170041024684906,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754326701164246,0.1654912233352661,0.1572305262088775,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927236437797546,0.2659692764282226,0.1670922040939331,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.816355288028717,0.1329257488250732,0.1264750063419342,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172845840454102,0.1332063972949981,0.60210120677948,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703935503959656,1.0,1.0,0.0,1.0,-1.4677447080612185,1.4677430391311646,1.77803144651989e-06,1.1233558654785156,0.7072395086288452,0.7072395086288452,0.0,29.483497619628903,31.0,10891.234375,-0.0,253.9528350830078,1.0,283.1499938964844,284.52197265625,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601162672042846,1.0,0.0,0.0,1.8887443542480469,1.8887525796890257,2.380344312769012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.1669921875,0.0,251.6739501953125,2707.767333984375,0.0,398.48974609375,0.4923387765884399,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135541319847108,0.1891232281923294,0.1703530848026275,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727254867553711,0.1655023843050003,0.1572427898645401,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415387153624,0.2661824226379394,0.169187307357788,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138765692710876,0.1328865587711334,0.1264397501945495,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140479326248169,0.1327694058418274,0.6001691222190857,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708512246608734,1.0,1.0,0.0,1.0,-1.4682865142822266,1.4682847261428833,1.7792098105928744e-06,1.1237566471099854,0.7006507515907288,0.7006507515907288,0.0,29.76348876953125,25.0,10912.62890625,-0.0,254.8796539306641,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460068792104721,1.0,0.0,0.0,1.8554832935333248,1.8554913997650144,2.2972460556047738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.9912109375,0.0,240.99278259277344,2707.767333984375,0.0,398.375732421875,0.4852604269981384,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201905131340028,0.1898932158946991,0.171007364988327,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.87723708152771,0.1655618548393249,0.1572700291872024,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.2668738067150116,0.1657699942588806,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176509737968445,0.1328455656766891,0.1263717263936996,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162466287612915,0.131910964846611,0.5962077379226685,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.268760472536087,1.0,1.0,0.0,1.0,-1.4601722955703735,1.4601706266403198,1.761180328685441e-06,1.1173299551010132,0.6883265972137451,0.6883265972137451,0.0,29.179119110107425,28.0,10903.154296875,-0.0,250.0379638671875,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604923129081726,1.0,0.0,0.0,1.7905642986297607,1.7905720472335815,2.1393077531683962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.590087890625,0.0,221.1902008056641,2707.767333984375,0.0,399.3938293457031,0.4715744853019714,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201905131340028,0.1898932158946991,0.171007364988327,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.87723708152771,0.1655618548393249,0.1572700291872024,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921800494194032,0.2668738067150116,0.1657699942588806,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176509737968445,0.1328455656766891,0.1263717263936996,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162466287612915,0.131910964846611,0.5962077379226685,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.268760472536087,1.0,1.0,0.0,1.0,-1.4601722955703735,1.4601706266403198,1.761180328685441e-06,1.1173299551010132,0.6883265972137451,0.6883265972137451,0.0,29.179119110107425,28.0,10903.154296875,-0.0,250.0379638671875,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604923129081726,1.0,0.0,0.0,1.7905642986297607,1.7905720472335815,2.1393077531683962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.590087890625,0.0,221.1902008056641,2707.767333984375,0.0,399.3938293457031,0.4715744853019714,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.922471284866333,0.1907607614994049,0.1717589646577835,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780156373977661,0.1656839400529861,0.1573666334152221,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883012771606,0.2684718072414398,0.1653157323598861,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181745409965515,0.1328697055578231,0.1263753324747085,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151714205741882,0.1311191469430923,0.5925577282905579,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.26828134059906,1.0,1.0,0.0,1.0,-1.4562619924545288,1.4562602043151855,1.752394041432126e-06,1.1140952110290527,0.6766706705093384,0.6766706705093384,0.0,29.049047470092773,31.0,10907.9833984375,-0.0,248.099365234375,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607212841510772,1.0,0.0,0.0,1.7291203737258911,1.7291277647018433,1.995004339505613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.8193359375,0.0,203.52615356445312,2707.767333984375,0.0,399.9453430175781,0.4587112665176391,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.922471284866333,0.1907607614994049,0.1717589646577835,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780156373977661,0.1656839400529861,0.1573666334152221,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883012771606,0.2684718072414398,0.1653157323598861,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181745409965515,0.1328697055578231,0.1263753324747085,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151714205741882,0.1311191469430923,0.5925577282905579,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.26828134059906,1.0,1.0,0.0,1.0,-1.4562619924545288,1.4562602043151855,1.752394041432126e-06,1.1140952110290527,0.6766706705093384,0.6766706705093384,0.0,29.049047470092773,31.0,10907.9833984375,-0.0,248.099365234375,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607212841510772,1.0,0.0,0.0,1.7291203737258911,1.7291277647018433,1.995004339505613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.8193359375,0.0,203.52615356445312,2707.767333984375,0.0,399.9453430175781,0.4587112665176391,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193695187568665,0.1917677223682403,0.1726390868425369,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742576241493225,0.1658761799335479,0.1575465947389602,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693474888801574,0.1684475690126419,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147745728492737,0.1329620033502578,0.1264618039131164,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100870251655579,0.1303878873586654,0.5892922878265381,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690471410751343,1.0,1.0,0.0,1.0,-1.457475662231445,1.4574739933013916,1.7550049733472406e-06,1.1149882078170776,0.665873110294342,0.665873110294342,0.0,29.469135284423828,34.0,10945.1083984375,-0.0,249.6426239013672,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608204662799835,1.0,0.0,0.0,1.671817183494568,1.671824336051941,1.864966208131591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.67822265625,0.0,187.928451538086,2707.767333984375,0.0,400.18450927734375,0.446774274110794,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193695187568665,0.1917677223682403,0.1726390868425369,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742576241493225,0.1658761799335479,0.1575465947389602,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693474888801574,0.1684475690126419,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147745728492737,0.1329620033502578,0.1264618039131164,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100870251655579,0.1303878873586654,0.5892922878265381,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690471410751343,1.0,1.0,0.0,1.0,-1.457475662231445,1.4574739933013916,1.7550049733472406e-06,1.1149882078170776,0.665873110294342,0.665873110294342,0.0,29.469135284423828,34.0,10945.1083984375,-0.0,249.6426239013672,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608204662799835,1.0,0.0,0.0,1.671817183494568,1.671824336051941,1.864966208131591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.67822265625,0.0,187.928451538086,2707.767333984375,0.0,400.18450927734375,0.446774274110794,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126583337783812,0.1929883360862732,0.1737115979194641,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673152327537537,0.1661421209573745,0.1578101068735122,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691505253314972,0.1741763651371002,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084028363227844,0.1331207752227783,0.1266261786222458,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017708659172058,0.1296939104795456,0.586286187171936,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708571255207062,1.0,1.0,0.0,1.0,-1.4625437259674072,1.462541937828064,1.7661797073742491e-06,1.1189569234848022,0.6559944152832031,0.6559944152832031,0.0,30.32375144958496,25.0,11005.576171875,-0.0,253.8731384277344,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613721370697021,1.0,0.0,0.0,1.6191269159317017,1.6191338300704956,1.749263418560077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.65673828125,0.0,174.30453491210938,2707.767333984375,0.0,401.5172119140625,0.4358458220958709,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126583337783812,0.1929883360862732,0.1737115979194641,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673152327537537,0.1661421209573745,0.1578101068735122,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952793717384338,0.2691505253314972,0.1741763651371002,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084028363227844,0.1331207752227783,0.1266261786222458,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017708659172058,0.1296939104795456,0.586286187171936,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708571255207062,1.0,1.0,0.0,1.0,-1.4625437259674072,1.462541937828064,1.7661797073742491e-06,1.1189569234848022,0.6559944152832031,0.6559944152832031,0.0,30.32375144958496,25.0,11005.576171875,-0.0,253.8731384277344,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613721370697021,1.0,0.0,0.0,1.6191269159317017,1.6191338300704956,1.749263418560077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.65673828125,0.0,174.30453491210938,2707.767333984375,0.0,401.5172119140625,0.4358458220958709,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150702953338624,0.1936603039503097,0.1742952018976211,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686157464981079,0.1662944555282592,0.1579451709985733,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950156807899476,0.2689218521118164,0.1733621954917907,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095502257347107,0.1332167536020279,0.1267087906599044,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020338416099548,0.1293503046035766,0.5847253799438477,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701448500156402,1.0,1.0,0.0,1.0,-1.460662007331848,1.4606602191925049,1.7620560583964109e-06,1.1175135374069214,0.6515366435050964,0.6515366435050964,0.0,30.179616928100582,25.0,11014.3076171875,-0.0,252.7285003662109,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619330167770386,1.0,0.0,0.0,1.5941671133041382,1.5941739082336426,1.6957471871137386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.747802734375,0.0,168.13687133789062,2707.767333984375,0.0,402.8766174316406,0.4307209253311157,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221785068511964,0.1943546086549759,0.1748893558979034,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737460374832153,0.1664555817842483,0.1580735594034195,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946630477904,0.269319623708725,0.1695956140756607,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141148090362549,0.1333212703466415,0.1267837584018707,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058627843856812,0.1290141493082046,0.5831044912338257,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685418128967285,1.0,1.0,0.0,1.0,-1.455154538154602,1.4551527500152588,1.7498537090432364e-06,1.113122820854187,0.6469225883483887,0.6469225883483887,0.0,29.57697868347168,28.0,11000.2060546875,-0.0,248.94940185546875,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462541788816452,1.0,0.0,0.0,1.5711387395858765,1.5711454153060913,1.6471095420911297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.804931640625,0.0,162.4990234375,2707.767333984375,0.0,404.35736083984375,0.425946444272995,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276570677757264,0.1958111375570297,0.1761650294065475,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766992092132568,0.1668191999197006,0.1583940684795379,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711087465286255,0.1677958816289901,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166202306747437,0.1335723549127578,0.1269980818033218,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.806684136390686,0.1284036487340927,0.5802269577980042,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679561078548431,1.0,1.0,0.0,1.0,-1.4517064094543457,1.4517046213150024,1.7420861695427448e-06,1.1102203130722046,0.6385601758956909,0.6385601758956909,0.0,29.27793312072754,31.0,11006.0166015625,-0.0,246.79153442382807,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46322962641716,1.0,0.0,0.0,1.5273245573043823,1.527330994606018,1.556524864554376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.83984375,0.0,152.2292938232422,2707.767333984375,0.0,406.0368957519531,0.4169763028621673,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276570677757264,0.1958111375570297,0.1761650294065475,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766992092132568,0.1668191999197006,0.1583940684795379,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711087465286255,0.1677958816289901,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166202306747437,0.1335723549127578,0.1269980818033218,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.806684136390686,0.1284036487340927,0.5802269577980042,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679561078548431,1.0,1.0,0.0,1.0,-1.4517064094543457,1.4517046213150024,1.7420861695427448e-06,1.1102203130722046,0.6385601758956909,0.6385601758956909,0.0,29.27793312072754,31.0,11006.0166015625,-0.0,246.79153442382807,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46322962641716,1.0,0.0,0.0,1.5273245573043823,1.527330994606018,1.556524864554376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.83984375,0.0,152.2292938232422,2707.767333984375,0.0,406.0368957519531,0.4169763028621673,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272394180297852,0.1973692774772644,0.1775482594966888,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747770190238953,0.1672422587871551,0.1587894409894943,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724151015281677,0.1698281466960907,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148757815361023,0.1338794380426406,0.1272851079702377,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030500411987305,0.1278585195541381,0.5777667760848999,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686712145805359,1.0,1.0,0.0,1.0,-1.4536701440811155,1.4536683559417725,1.746315660966502e-06,1.1116851568222046,0.6311277151107788,0.6311277151107788,0.0,29.575273513793945,34.0,11048.6640625,-0.0,248.3345642089844,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635355174541473,1.0,0.0,0.0,1.488129734992981,1.4881360530853271,1.4776617263123629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.488525390625,0.0,143.39845275878906,2707.767333984375,0.0,406.7859802246094,0.4089724123477936,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272394180297852,0.1973692774772644,0.1775482594966888,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747770190238953,0.1672422587871551,0.1587894409894943,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724151015281677,0.1698281466960907,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148757815361023,0.1338794380426406,0.1272851079702377,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030500411987305,0.1278585195541381,0.5777667760848999,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686712145805359,1.0,1.0,0.0,1.0,-1.4536701440811155,1.4536683559417725,1.746315660966502e-06,1.1116851568222046,0.6311277151107788,0.6311277151107788,0.0,29.575273513793945,34.0,11048.6640625,-0.0,248.3345642089844,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635355174541473,1.0,0.0,0.0,1.488129734992981,1.4881360530853271,1.4776617263123629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.488525390625,0.0,143.39845275878906,2707.767333984375,0.0,406.7859802246094,0.4089724123477936,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225118160247804,0.1990261077880859,0.1790360510349273,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693334460258484,0.167724609375,0.1592567265033722,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727328538894653,0.17466601729393,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099545240402222,0.134240835905075,0.1276396065950393,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961181998252869,0.1273484379053115,0.5755699872970581,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.270478218793869,1.0,1.0,0.0,1.0,-1.4596115350723269,1.4596097469329834,1.7593624761502724e-06,1.1163219213485718,0.6246587634086609,0.6246587634086609,0.0,30.331911087036133,25.0,11117.6767578125,-0.0,252.67091369628903,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642498195171356,1.0,0.0,0.0,1.453715205192566,1.4537214040756226,1.4101071599270656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.441650390625,0.0,135.9071044921875,2707.767333984375,0.0,408.5407409667969,0.4019510149955749,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225118160247804,0.1990261077880859,0.1790360510349273,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693334460258484,0.167724609375,0.1592567265033722,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727328538894653,0.17466601729393,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099545240402222,0.134240835905075,0.1276396065950393,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961181998252869,0.1273484379053115,0.5755699872970581,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.270478218793869,1.0,1.0,0.0,1.0,-1.4596115350723269,1.4596097469329834,1.7593624761502724e-06,1.1163219213485718,0.6246587634086609,0.6246587634086609,0.0,30.331911087036133,25.0,11117.6767578125,-0.0,252.67091369628903,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642498195171356,1.0,0.0,0.0,1.453715205192566,1.4537214040756226,1.4101071599270656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.441650390625,0.0,135.9071044921875,2707.767333984375,0.0,408.5407409667969,0.4019510149955749,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933944821357727,0.2007457911968231,0.1805413365364074,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.877025842666626,0.1682384312152862,0.1597098857164383,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733980715274811,0.1694205403327942,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167484402656555,0.1346303075551986,0.1279758214950561,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013468384742737,0.126841738820076,0.5731624364852905,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681999802589416,1.0,1.0,0.0,1.0,-1.4531893730163574,1.4531875848770142,1.7451753819841542e-06,1.1112240552902222,0.619004487991333,0.619004487991333,0.0,29.51145362854004,28.0,11124.4814453125,-0.0,247.97726440429688,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656990170478821,1.0,0.0,0.0,1.4238591194152832,1.4238650798797607,1.352780998331582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2705078125,0.0,129.61727905273438,2707.767333984375,0.0,412.1240234375,0.3958739340305328,1.0,0.0,3.0,1.0,0.0
