time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049385190010072,0.401618629693985,0.362462431192398,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769430756568908,0.4969554245471954,0.4710041582584381,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550602436065674,0.4640247523784637,0.3250587284564972,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762859344482,0.4153949022293091,0.3944220542907715,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799979150295257,1.267577886581421,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871657848358154,3.3871567249298096,9.233085620508064e-06,2.6195459365844727,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.09765625,-0.0,3071.019775390625,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400637626647949,1.0,0.0,0.0,1.3752964735031128,1.3753021955490112,1.2620776601579564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.4893798828125,2707.767333984375,0.0,1173.69482421875,0.3837078511714935,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049385190010072,0.401618629693985,0.362462431192398,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769430756568908,0.4969554245471954,0.4710041582584381,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550602436065674,0.4640247523784637,0.3250587284564972,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762859344482,0.4153949022293091,0.3944220542907715,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799979150295257,1.267577886581421,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871657848358154,3.3871567249298096,9.233085620508064e-06,2.6195459365844727,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.09765625,-0.0,3071.019775390625,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400637626647949,1.0,0.0,0.0,1.3752964735031128,1.3753021955490112,1.2620776601579564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.4893798828125,2707.767333984375,0.0,1173.69482421875,0.3837078511714935,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017847180366516,0.3627277314662933,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717290997505188,0.4978313148021698,0.4719506800174713,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949215292930603,0.4649454951286316,0.3257890045642853,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103692770004272,0.4164304137229919,0.3955180048942566,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546761512756,0.2804351449012756,1.2700999975204468,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395097732544,1.0,1.0,0.0,1.0,-3.3938539028167725,3.3938446044921875,9.269570000469685e-06,2.62471342086792,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.40234375,-0.0,3103.575439453125,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440121531486511,1.0,0.0,0.0,1.3898706436157229,1.389876365661621,1.2889682921013448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11522674560548,2707.767333984375,0.0,1200.05322265625,0.3864441812038421,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017847180366516,0.3627277314662933,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717290997505188,0.4978313148021698,0.4719506800174713,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949215292930603,0.4649454951286316,0.3257890045642853,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103692770004272,0.4164304137229919,0.3955180048942566,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546761512756,0.2804351449012756,1.2700999975204468,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395097732544,1.0,1.0,0.0,1.0,-3.3938539028167725,3.3938446044921875,9.269570000469685e-06,2.62471342086792,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.40234375,-0.0,3103.575439453125,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440121531486511,1.0,0.0,0.0,1.3898706436157229,1.389876365661621,1.2889682921013448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11522674560548,2707.767333984375,0.0,1200.05322265625,0.3864441812038421,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819864273071,0.4018851220607757,0.3629370927810669,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206934928894,0.4986297190189361,0.4728282690048218,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432616829872132,0.465793251991272,0.3264709115028381,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140976905824,0.4173998832702636,0.3965547680854797,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957799434661865,0.2808231711387634,1.2724144458770752,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467195510864,1.0,1.0,0.0,1.0,-3.400012254714966,3.400002956390381,9.303194929088932e-06,2.629458427429199,0.6256805658340454,0.6256805658340454,0.0,152.86180114746094,161.0,19309.396484375,-0.0,3135.381591796875,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241251945496,1.0,0.0,0.0,1.405422925949097,1.4054286479949951,1.3179759150716566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.9759750366211,2707.767333984375,0.0,1226.535888671875,0.3893884122371673,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819864273071,0.4018851220607757,0.3629370927810669,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206934928894,0.4986297190189361,0.4728282690048218,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432616829872132,0.465793251991272,0.3264709115028381,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140976905824,0.4173998832702636,0.3965547680854797,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957799434661865,0.2808231711387634,1.2724144458770752,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467195510864,1.0,1.0,0.0,1.0,-3.400012254714966,3.400002956390381,9.303194929088932e-06,2.629458427429199,0.6256805658340454,0.6256805658340454,0.0,152.86180114746094,161.0,19309.396484375,-0.0,3135.381591796875,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241251945496,1.0,0.0,0.0,1.405422925949097,1.4054286479949951,1.3179759150716566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.9759750366211,2707.767333984375,0.0,1226.535888671875,0.3893884122371673,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880478143692017,0.4019216299057007,0.3630910515785217,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914090156556,0.4993517398834228,0.4736358225345611,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372983574867249,0.466569185256958,0.327104389667511,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984264373779,0.4183045625686645,0.3975325226783752,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811639308929443,1.274525761604309,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259906888008118,1.0,1.0,0.0,1.0,-3.405646562576294,3.405637264251709,9.333972229796927e-06,2.6337852478027344,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.55859375,-0.0,3166.2744140625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983675003052,1.0,0.0,0.0,1.4218798875808716,1.42188560962677,1.3490226535850525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91015625,0.0,126.06766510009766,2707.767333984375,0.0,1253.116455078125,0.3925281465053558,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880478143692017,0.4019216299057007,0.3630910515785217,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914090156556,0.4993517398834228,0.4736358225345611,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372983574867249,0.466569185256958,0.327104389667511,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984264373779,0.4183045625686645,0.3975325226783752,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811639308929443,1.274525761604309,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259906888008118,1.0,1.0,0.0,1.0,-3.405646562576294,3.405637264251709,9.333972229796927e-06,2.6337852478027344,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.55859375,-0.0,3166.2744140625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983675003052,1.0,0.0,0.0,1.4218798875808716,1.42188560962677,1.3490226535850525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91015625,0.0,126.06766510009766,2707.767333984375,0.0,1253.116455078125,0.3925281465053558,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853312134742737,0.4019162356853485,0.3631473779678345,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.957997977733612,0.4996847212314605,0.4740136563777923,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343354105949402,0.4669303894042969,0.3274029195308685,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975479006767273,0.4187327325344085,0.3979991972446441,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889231443405151,0.2813168466091156,1.2755056619644165,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.62718665599823,1.0,1.0,0.0,1.0,-3.408267974853516,3.4082586765289307,9.348293133371044e-06,2.635792255401612,0.6317669749259949,0.6317669749259949,0.0,157.55975341796875,164.0,19518.810546875,-0.0,3181.345947265625,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537244319915771,1.0,0.0,0.0,1.4304298162460327,1.4304356575012207,1.3652950769937888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.365234375,0.0,127.69982147216795,2707.767333984375,0.0,1266.46044921875,0.3941683769226074,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826517462730408,0.4018953442573547,0.363190084695816,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551927447319032,0.4999992549419403,0.4743745028972626,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313952326774596,0.4672739207744598,0.3276894390583038,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951280117034912,0.4191449880599975,0.3984511792659759,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866916060447693,0.2814583480358124,1.2764357328414917,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283646821975708,1.0,1.0,0.0,1.0,-3.410760402679444,3.4107511043548584,9.361909178551286e-06,2.6376965045928955,0.6338751912117004,0.6338751912117004,0.0,159.13145446777344,167.0,19589.431640625,-0.0,3196.158203125,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556456685066223,1.0,0.0,0.0,1.439182996749878,1.439188838005066,1.382055359044898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58984375,0.0,129.3890380859375,2707.767333984375,0.0,1279.854736328125,0.3958536088466644,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102926254272,0.4018090665340423,0.3632363080978393,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.94956636428833,0.5005751252174377,0.475046843290329,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256110787391664,0.467909961938858,0.3282274901866913,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903858661651611,0.4199233651161194,0.3993124663829803,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197841644287,0.2817085683345794,1.2781521081924438,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372610092163,3.415363311767578,9.387094905832782e-06,2.641206741333008,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.5390625,-0.0,3225.009521484375,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594818830490112,1.0,0.0,0.0,1.4572561979293823,1.45726215839386,1.4169849293921288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.9348907470703,2707.767333984375,0.0,1306.849609375,0.3993511199951172,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102926254272,0.4018090665340423,0.3632363080978393,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.94956636428833,0.5005751252174377,0.475046843290329,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256110787391664,0.467909961938858,0.3282274901866913,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903858661651611,0.4199233651161194,0.3993124663829803,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197841644287,0.2817085683345794,1.2781521081924438,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372610092163,3.415363311767578,9.387094905832782e-06,2.641206741333008,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.5390625,-0.0,3225.009521484375,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594818830490112,1.0,0.0,0.0,1.4572561979293823,1.45726215839386,1.4169849293921288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.9348907470703,2707.767333984375,0.0,1306.849609375,0.3993511199951172,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282217979431,0.4016642868518829,0.3632308840751648,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454674720764,0.5010806918144226,0.4756538271903991,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199951887130736,0.4684784412384033,0.3287192285060882,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857765793800354,0.4206405282020569,0.4001169800758362,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780724763870239,0.2819157242774963,1.2796791791915894,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.419492244720459,3.419482946395874,9.409569429408292e-06,2.6443231105804443,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.50390625,-0.0,3252.80810546875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632980704307556,1.0,0.0,0.0,1.4760500192642212,1.4760559797286987,1.453769584713882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.7052001953125,2707.767333984375,0.0,1334.0279541015625,0.403012216091156,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282217979431,0.4016642868518829,0.3632308840751648,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454674720764,0.5010806918144226,0.4756538271903991,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199951887130736,0.4684784412384033,0.3287192285060882,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857765793800354,0.4206405282020569,0.4001169800758362,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780724763870239,0.2819157242774963,1.2796791791915894,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.419492244720459,3.419482946395874,9.409569429408292e-06,2.6443231105804443,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.50390625,-0.0,3252.80810546875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632980704307556,1.0,0.0,0.0,1.4760500192642212,1.4760559797286987,1.453769584713882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.7052001953125,2707.767333984375,0.0,1334.0279541015625,0.403012216091156,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061894416809,0.4014629125595093,0.3631753325462341,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612275123596,0.5015174746513367,0.4761968553066253,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145952463150024,0.4689810574054718,0.3291656672954559,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813008666038513,0.4212978184223175,0.4008657932281494,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739508748054504,0.2820811867713928,1.281022548675537,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231324195861816,3.4231228828430176,9.429393685422838e-06,2.647055625915528,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.96875,-0.0,3279.5537109375,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670778393745422,1.0,0.0,0.0,1.495513916015625,1.495519995689392,1.4923624291895976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.69944763183594,2707.767333984375,0.0,1361.2598876953125,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061894416809,0.4014629125595093,0.3631753325462341,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612275123596,0.5015174746513367,0.4761968553066253,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145952463150024,0.4689810574054718,0.3291656672954559,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813008666038513,0.4212978184223175,0.4008657932281494,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739508748054504,0.2820811867713928,1.281022548675537,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231324195861816,3.4231228828430176,9.429393685422838e-06,2.647055625915528,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.96875,-0.0,3279.5537109375,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670778393745422,1.0,0.0,0.0,1.495513916015625,1.495519995689392,1.4923624291895976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.69944763183594,2707.767333984375,0.0,1361.2598876953125,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626421093940735,0.4012071192264557,0.3630715906620025,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328449368476868,0.5018874406814575,0.4766776859760284,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094595909118652,0.4694198966026306,0.3295681774616241,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769574761390686,0.4218967854976654,0.4015603363513946,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699542045593262,0.2822064757347107,1.2821886539459229,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263083934783936,3.426298856735229,9.446644980926068e-06,2.64941668510437,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.611328125,-0.0,3305.26123046875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043813705444,1.0,0.0,0.0,1.515599012374878,1.515605092048645,1.532717135432904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.9170684814453,2707.767333984375,0.0,1388.4075927734375,0.4107896089553833,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626421093940735,0.4012071192264557,0.3630715906620025,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328449368476868,0.5018874406814575,0.4766776859760284,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094595909118652,0.4694198966026306,0.3295681774616241,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769574761390686,0.4218967854976654,0.4015603363513946,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699542045593262,0.2822064757347107,1.2821886539459229,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263083934783936,3.426298856735229,9.446644980926068e-06,2.64941668510437,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.611328125,-0.0,3305.26123046875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043813705444,1.0,0.0,0.0,1.515599012374878,1.515605092048645,1.532717135432904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.9170684814453,2707.767333984375,0.0,1388.4075927734375,0.4107896089553833,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603177070617676,0.4010591208934784,0.3630018532276153,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301217794418336,0.5020475387573242,0.4768949151039123,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070058465003968,0.4696156084537506,0.3297530710697174,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748342394828796,0.4221745133399963,0.40188729763031,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680017948150635,0.2822542488574981,1.2827060222625732,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.638171374797821,1.0,1.0,0.0,1.0,-3.4277238845825195,3.4277143478393555,9.454312930756714e-06,2.650458812713623,0.6542959809303284,0.6542959809303284,0.0,173.28048706054688,179.0,20233.4140625,-0.0,3317.722900390625,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726399660110474,1.0,0.0,0.0,1.52586567401886,1.525871753692627,1.5535526642906916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.29833984375,0.0,147.11085510253906,2707.767333984375,0.0,1401.8873291015625,0.4128236174583435,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580304384231567,0.4008975625038147,0.3629201352596283,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274266958236694,0.5021907687187195,0.4770963788032532,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046360850334167,0.469795286655426,0.3299269378185272,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.872742235660553,0.4224374294281006,0.4022005200386047,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660791277885437,0.2822920083999634,1.2831790447235107,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391745209693909,1.0,1.0,0.0,1.0,-3.429022789001465,3.429013252258301,9.461332410864998e-06,2.651408195495605,0.6567041277885437,0.6567041277885437,0.0,174.84860229492188,182.0,20305.16796875,-0.0,3329.917236328125,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744529604911804,1.0,0.0,0.0,1.536279320716858,1.5362855195999146,1.5748302928386693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9208984375,0.0,149.3625030517578,2707.767333984375,0.0,1415.27001953125,0.4148928225040436,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535668253898621,0.4005375504493713,0.3627238571643829,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221408367156982,0.50243079662323,0.4774559736251831,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001256823539734,0.4701106548309326,0.3302443027496338,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.868652880191803,0.4229224324226379,0.4027888178825378,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623234987258911,0.2823400199413299,1.2840036153793335,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.431300640106201,3.431291103363037,9.473587851971388e-06,2.653050184249878,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.34375,-0.0,3353.56787109375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157089233398,1.0,0.0,0.0,1.557499647140503,1.5575059652328491,1.618636389366657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.03302001953125,2707.767333984375,0.0,1441.76513671875,0.4191270172595978,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535668253898621,0.4005375504493713,0.3627238571643829,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221408367156982,0.50243079662323,0.4774559736251831,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001256823539734,0.4701106548309326,0.3302443027496338,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.868652880191803,0.4229224324226379,0.4027888178825378,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623234987258911,0.2823400199413299,1.2840036153793335,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.431300640106201,3.431291103363037,9.473587851971388e-06,2.653050184249878,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.34375,-0.0,3353.56787109375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157089233398,1.0,0.0,0.0,1.557499647140503,1.5575059652328491,1.618636389366657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.03302001953125,2707.767333984375,0.0,1441.76513671875,0.4191270172595978,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448925971985,0.4001292586326599,0.3624846637248993,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228838920592,0.5026095509529114,0.477758377790451,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412838935852,0.4703682661056518,0.3305217623710632,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858930587769,0.4233534634113312,0.4033267199993133,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840391159058,0.2823519706726074,1.2846683263778689,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433157205581665,3.433147668838501,9.4834940682631e-06,2.654355525970459,0.6665618419647217,0.6665618419647217,0.0,181.110092163086,188.0,20590.91796875,-0.0,3376.236083984375,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814781427383423,1.0,0.0,0.0,1.57922625541687,1.579232692718506,1.6641104139125673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.9305419921875,2707.767333984375,0.0,1467.7607421875,0.4234859049320221,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448925971985,0.4001292586326599,0.3624846637248993,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228838920592,0.5026095509529114,0.477758377790451,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412838935852,0.4703682661056518,0.3305217623710632,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858930587769,0.4233534634113312,0.4033267199993133,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840391159058,0.2823519706726074,1.2846683263778689,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433157205581665,3.433147668838501,9.4834940682631e-06,2.654355525970459,0.6665618419647217,0.6665618419647217,0.0,181.110092163086,188.0,20590.91796875,-0.0,3376.236083984375,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814781427383423,1.0,0.0,0.0,1.57922625541687,1.579232692718506,1.6641104139125673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.9305419921875,2707.767333984375,0.0,1467.7607421875,0.4234859049320221,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567126274109,0.3996747434139251,0.3622041344642639,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121095538139344,0.5027285218238831,0.4780048727989197,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914593458175659,0.470569759607315,0.3307604193687439,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608368635177612,0.4237315952777862,0.40381520986557,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551563382148743,0.2823288440704345,1.2851779460906982,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661684989929,1.0,1.0,0.0,1.0,-3.4346039295196533,3.4345943927764893,9.491113814874552e-06,2.655333995819092,0.6716176867485046,0.6716176867485046,0.0,184.23355102539065,191.0,20732.6953125,-0.0,3397.9375,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233938217163,1.0,0.0,0.0,1.6014323234558103,1.6014387607574463,1.7112385819473277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05836486816406,2707.767333984375,0.0,1493.1021728515625,0.4279644787311554,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567126274109,0.3996747434139251,0.3622041344642639,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121095538139344,0.5027285218238831,0.4780048727989197,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914593458175659,0.470569759607315,0.3307604193687439,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608368635177612,0.4237315952777862,0.40381520986557,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551563382148743,0.2823288440704345,1.2851779460906982,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661684989929,1.0,1.0,0.0,1.0,-3.4346039295196533,3.4345943927764893,9.491113814874552e-06,2.655333995819092,0.6716176867485046,0.6716176867485046,0.0,184.23355102539065,191.0,20732.6953125,-0.0,3397.9375,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233938217163,1.0,0.0,0.0,1.6014323234558103,1.6014387607574463,1.7112385819473277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.05836486816406,2707.767333984375,0.0,1493.1021728515625,0.4279644787311554,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991808295249939,0.3618873059749603,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.90744149684906,0.5027901530265808,0.4781976640224457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872804045677185,0.4707177281379699,0.3309620022773742,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.857102632522583,0.4240587651729584,0.4042560160160064,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369389533997,0.2822723090648651,1.285539150238037,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435662031173706,3.435652494430542,9.49656532611698e-06,2.65600323677063,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.7109375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880367994308472,1.0,0.0,0.0,1.6240850687026978,1.624091625213623,1.7599928980871485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3955078125,0.0,169.41806030273438,2707.767333984375,0.0,1517.6510009765625,0.4325563907623291,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991808295249939,0.3618873059749603,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.90744149684906,0.5027901530265808,0.4781976640224457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872804045677185,0.4707177281379699,0.3309620022773742,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.857102632522583,0.4240587651729584,0.4042560160160064,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369389533997,0.2822723090648651,1.285539150238037,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435662031173706,3.435652494430542,9.49656532611698e-06,2.65600323677063,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.7109375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880367994308472,1.0,0.0,0.0,1.6240850687026978,1.624091625213623,1.7599928980871485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3955078125,0.0,169.41806030273438,2707.767333984375,0.0,1517.6510009765625,0.4325563907623291,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390116095542908,0.3989192545413971,0.3617161214351654,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052118062973022,0.5027994513511658,0.478273868560791,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852288722991943,0.4707716703414917,0.3310489058494568,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552766442298889,0.4242031276226043,0.4044584035873413,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500659227371216,0.2822315990924835,1.285664439201355,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475130319595337,1.0,1.0,0.0,1.0,-3.436046600341797,3.436037063598633,9.49848435993772e-06,2.6562232971191406,0.6793472170829773,0.6793472170829773,0.0,188.90841674804688,194.0,20943.505859375,-0.0,3428.748779296875,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895891427993774,1.0,0.0,0.0,1.6355761289596558,1.6355828046798706,1.7849866651431517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88671875,0.0,172.1872100830078,2707.767333984375,0.0,1529.5809326171875,0.4348944127559662,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370546102523804,0.3986480236053467,0.3615365624427795,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.903059184551239,0.5027952194213867,0.4783375561237335,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832027912139893,0.4708132147789001,0.331127256155014,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534775376319885,0.4243354797363281,0.4046496152877807,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.748420000076294,0.2821831405162811,1.2857555150985718,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483679413795471,1.0,1.0,0.0,1.0,-3.436341047286988,3.4363315105438232,9.499901352683082e-06,2.656372308731079,0.6819607615470886,0.6819607615470886,0.0,190.4640655517578,197.0,21013.203125,-0.0,3438.5693359375,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911036372184753,1.0,0.0,0.0,1.647167086601257,1.6471737623214722,1.810375778177331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4423828125,0.0,175.01486206054688,2707.767333984375,0.0,1541.2642822265625,0.4372583925724029,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173228263855,0.3980767130851745,0.3611519932746887,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988929390907288,0.5027473568916321,0.4784278869628906,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792258501052856,0.4708599746227264,0.3312587738037109,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569296836853,0.4245648384094238,0.4049988687038421,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.2820637226104736,1.2858375310897827,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.43666410446167,3.436654567718506,9.501258318778127e-06,2.656461238861084,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.626953125,-0.0,3457.5673828125,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107941627502,1.0,0.0,0.0,1.670638918876648,1.6706455945968628,1.862338194769109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.84786987304688,2707.767333984375,0.0,1563.8115234375,0.4420623183250427,1.0,0.0,3.0,1.0,0.0
