time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.223836968885736e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.71314511843957e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.174095662776381e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.71314511843957e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004607497539836,287.346923828125,294.1499938964844,287.29998779296875,285.88983154296875,287.64678955078125,287.4212646484375,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0080264564603567,-0.0,-6.585495526678642e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,7.17222283128649e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004606294678524,287.3462219238281,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0088701574131846,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,7.17222283128649e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004606294678524,287.3462219238281,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0088701574131846,-0.0,-6.582056499837563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.219391358783469e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.708463039714844e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.708463039714844e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.0004605276626534,287.3455505371094,294.1499938964844,287.25030517578125,285.8621826171875,287.6338195800781,287.3840026855469,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0257006119936704,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.219391358783469e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.708463039714844e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.708463039714844e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.0004605276626534,287.3455505371094,294.1499938964844,287.25030517578125,285.8621826171875,287.6338195800781,287.3840026855469,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0257006119936704,-0.0,-6.579145406249154e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.218526975018904e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.707552817417307e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.16996582923457e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.707552817417307e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.000460484472569,287.3452453613281,294.1499938964844,287.2380676269531,285.85546875,287.63037109375,287.3742980957031,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0340354852378368,-0.0,-6.57791119351714e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.217771730618551e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.70675828284584e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.169378659455106e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.706757555250078e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.0004604467831086,287.34490966796875,294.1499938964844,287.2260131835937,285.848876953125,287.6268615722656,287.36444091796875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0422946512699127,-0.0,-6.57683330018699e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.705522825242952e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,7.168465526774526e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.000460388167994,287.3442687988281,294.1499938964844,287.2023620605469,285.836181640625,287.6195983886719,287.34442138671875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0584812201559543,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.705522825242952e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,7.168465526774526e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.000460388167994,287.3442687988281,294.1499938964844,287.2023620605469,285.836181640625,287.6195983886719,287.34442138671875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0584812201559543,-0.0,-6.575157840416068e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000460348528577,287.3436279296875,294.1499938964844,287.1796264648437,285.8243103027344,287.612060546875,287.3240661621094,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0742027685046196,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000460348528577,287.3436279296875,294.1499938964844,287.1796264648437,285.8243103027344,287.612060546875,287.3240661621094,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0742027685046196,-0.0,-6.574023814209795e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004603292618412,287.3429870605469,294.1499938964844,287.1579895019531,285.8134765625,287.60430908203125,287.3035888671875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0892529487609863,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004603292618412,287.3429870605469,294.1499938964844,287.1579895019531,285.8134765625,287.60430908203125,287.3035888671875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0892529487609863,-0.0,-6.573473143589581e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.16752401785925e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.0004603276902344,287.3423767089844,294.1499938964844,287.1376953125,285.8039245605469,287.5963134765625,287.2830810546875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1034777164459228,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.16752401785925e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.0004603276902344,287.3423767089844,294.1499938964844,287.1376953125,285.8039245605469,287.5963134765625,287.2830810546875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1034777164459228,-0.0,-6.573426247769022e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.21548780752346e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.704352851258592e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,7.167601870605722e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.704352851258592e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004603326960932,287.3420715332031,294.1499938964844,287.12811279296875,285.7996826171875,287.5922546386719,287.2728576660156,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1102236434817314,-0.0,-6.573568356316174e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.16773938620463e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004603415145538,287.3417663574219,294.1499938964844,287.11895751953125,285.7958374023437,287.588134765625,287.2627258300781,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1167135089635849,-0.0,-6.573819888444632e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.21620667213574e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004603685811161,287.3411560058594,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24267578125,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.128856286406517,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.21620667213574e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004603685811161,287.3411560058594,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24267578125,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.128856286406517,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.216889156959952e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.705829143058509e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.168691809056327e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004604026908054,287.340576171875,294.1499938964844,287.08758544921875,285.7850952148437,287.5716857910156,287.22393798828125,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1393402516841888,-0.0,-6.57556498140366e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.216921171173452e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.705862612463534e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.168717274907976e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.705862612463534e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004604042915161,287.340576171875,294.1499938964844,287.0870361328125,285.78497314453125,287.57135009765625,287.22314453125,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1397556811571121,-0.0,-6.575610456138747e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004604461428243,287.3399658203125,294.1499938964844,287.0743103027344,285.7825927734375,287.5627746582031,287.2043762207031,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1492020934820175,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004604461428243,287.3399658203125,294.1499938964844,287.0743103027344,285.7825927734375,287.5627746582031,287.2043762207031,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1492020934820175,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0004604901187121,287.33941650390625,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1864929199219,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1571062058210373,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0004604901187121,287.33941650390625,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1864929199219,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1571062058210373,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.708130528451876e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,0.0004605118592735,287.339111328125,294.1499938964844,287.0598449707031,285.78350830078125,287.5498962402344,287.1780090332031,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1603883057832718,-0.0,-6.578680711299968e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.21949467738159e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.708572179079056e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.170718163251877e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,0.0004605328431352,287.3388366699219,294.1499938964844,287.0563659667969,285.7850952148437,287.54559326171875,287.1698303222656,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1632410287857055,-0.0,-6.579278988283478e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004605705908033,287.3382873535156,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1544494628906,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1676100641489029,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004605705908033,287.3382873535156,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1544494628906,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1676100641489029,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.71000117715448e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004606006259564,287.3377380371094,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.14068603515625,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1699061393737793,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.71000117715448e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004606006259564,287.3377380371094,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.14068603515625,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1699061393737793,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.222344669979066e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.00046067518997,287.3371887207031,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.1287536621094,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.170064702630043,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.222344669979066e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.00046067518997,287.3371887207031,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.1287536621094,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.170064702630043,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.714892803458496e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004608326707966,287.336669921875,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.118896484375,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1679980903863906,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.714892803458496e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004608326707966,287.336669921875,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.118896484375,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1679980903863906,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.717184730106963e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.0004609413736034,287.3363952636719,294.1499938964844,287.0598449707031,285.83270263671875,287.5082397460937,287.1147155761719,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1662472337484359,-0.0,-6.590951073803808e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.719914669403806e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.179096428444609e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004610708856489,287.3361511230469,294.1499938964844,287.0639953613281,285.84161376953125,287.5043640136719,287.111083984375,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834776865318,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1640172153711319,-0.0,-6.594655133085325e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0004613836936186,287.33563232421875,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1582443416118621,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0004613836936186,287.33563232421875,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1582443416118621,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
