time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0004617616941686,287.3351135253906,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1506760269403457,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0004617616941686,287.3351135253906,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1506760269403457,-0.0,-6.614429537421529e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0004621980187948,287.3346252441406,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.01009152084589,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1415115594863891,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.252830204786731e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0004621980187948,287.3346252441406,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.01009152084589,0.0,0.0,0.0,-0.0069017279893159,60.0,-0.1415115594863891,-0.0,-6.626934379028171e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.753867925610392e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,7.204173743957654e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0004626814625225,287.3341369628906,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.10272216796875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269387840095e-09,0.0009869121713563,-0.0104074021801352,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1309017091989517,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.753867925610392e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,7.204173743957654e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0004626814625225,287.3341369628906,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.10272216796875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269387840095e-09,0.0009869121713563,-0.0104074021801352,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1309017091989517,-0.0,-6.640802752144738e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.759265958564356e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.208160241134465e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.759265958564356e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004629375180229,287.3338928222656,294.1499938964844,287.12811279296875,285.9476318359375,287.47314453125,287.1046142578125,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981307484841645e-09,0.0009874581592157,-0.0105747207999229,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.125058427453041,-0.0,-6.648154737831646e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.272924216929825e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,0.0004632017516996,287.3336486816406,294.1499938964844,287.1376953125,285.9617614746094,287.47021484375,287.107177734375,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1189201399683952,-0.0,-6.655746176420507e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004637455858755,287.3331604003906,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141662597656,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1058656498789787,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004637455858755,287.3331604003906,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141662597656,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1058656498789787,-0.0,-6.671382379863644e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004642971907742,287.33270263671875,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0917553380131721,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004642971907742,287.33270263671875,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0917553380131721,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0004648393369279,287.33221435546875,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357727050781,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0767912939190864,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0004648393369279,287.33221435546875,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357727050781,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0767912939190864,-0.0,-6.702886423681775e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004653524956665,287.3317565917969,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0610855557024478,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004653524956665,287.3317565917969,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0610855557024478,-0.0,-6.717692713209544e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.24951023585163e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004655931843444,287.33154296875,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.1581420898437,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.053004328161478,-0.0,-6.724642531708015e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.325340943178162e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.820033301366492e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.820033301366492e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,0.0004658200778067,287.331298828125,294.1499938964844,287.25030517578125,286.1195983886719,287.4470520019531,287.1666259765625,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0447977930307388,-0.0,-6.731198709530872e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004662300925701,287.33087158203125,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0281004458665847,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004662300925701,287.33087158203125,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0281004458665847,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004665776214096,287.3304443359375,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,287.2048034667969,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0111142834648489,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004665776214096,287.3304443359375,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,287.2048034667969,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0111142834648489,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004668851324822,287.3299865722656,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0059775682166218,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004668851324822,287.3299865722656,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0059775682166218,-0.0,-6.762010684724373e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.352731285616755e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004671883070841,287.3295593261719,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0230230055749416,-0.0,-6.770793703481105e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.352731285616755e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004671883070841,287.3295593261719,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0230230055749416,-0.0,-6.770793703481105e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.35615535126999e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,7.277010445250198e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004673593502957,287.3293762207031,294.1499938964844,287.3619079589844,286.2718200683594,287.4366149902344,287.25946044921875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905064792505e-09,0.000996888265945,-0.0134638836607337,0.0,0.0,0.0,-0.0075398487970232,60.0,0.0314824841916561,-0.0,-6.775751870691239e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.856635733740404e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.280077988980338e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.000467556354124,287.32916259765625,294.1499938964844,287.3739929199219,286.2884521484375,287.43603515625,287.2710266113281,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038206791896e-09,0.0009973084088414,-0.0135926008224487,0.0,0.0,0.0,-0.0075642056763172,60.0,0.039874006062746,-0.0,-6.781465344829486e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.287628977792338e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004680413112509,287.3287353515625,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670985903094561e-09,0.0009983426425606,-0.0139094516634941,0.0,0.0,0.0,-0.0076241646893322,60.0,0.0563986636698246,-0.0,-6.795539064796685e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.287628977792338e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004680413112509,287.3287353515625,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,287.2945861816406,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670985903094561e-09,0.0009983426425606,-0.0139094516634941,0.0,0.0,0.0,-0.0076241646893322,60.0,0.0563986636698246,-0.0,-6.795539064796685e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.879597200779244e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004686455067712,287.3283386230469,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821676474226933e-09,0.0009996311273425,-0.0143042150884866,0.0,0.0,0.0,-0.0076988684013485,60.0,0.0724150985479354,-0.0,-6.81309444416911e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.879597200779244e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004686455067712,287.3283386230469,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821676474226933e-09,0.0009996311273425,-0.0143042150884866,0.0,0.0,0.0,-0.0076988684013485,60.0,0.0724150985479354,-0.0,-6.81309444416911e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.396345558343457e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.894804679788648e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004693669034168,287.32794189453125,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.3429870605469,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001593444437958e-09,0.0010011695558205,-0.0147755341604352,0.0,0.0,0.0,-0.0077880606986582,60.0,0.0878250151872634,-0.0,-6.834084587126199e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.396345558343457e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.894804679788648e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004693669034168,287.32794189453125,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.3429870605469,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001593444437958e-09,0.0010011695558205,-0.0147755341604352,0.0,0.0,0.0,-0.0077880606986582,60.0,0.0878250151872634,-0.0,-6.834084587126199e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.412831423105672e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.912165114656092e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.321091106859967e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.912165114656092e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004701903962995,287.3275451660156,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029319673776,6.2069802631015145e-09,0.0010029256809502,-0.0153135638684034,0.0,0.0,0.0,-0.0078898798674345,60.0,0.1024678871035575,-0.0,-6.858085299654705e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.412831423105672e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.912165114656092e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.321091106859967e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.912165114656092e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004701903962995,287.3275451660156,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029319673776,6.2069802631015145e-09,0.0010029256809502,-0.0153135638684034,0.0,0.0,0.0,-0.0078898798674345,60.0,0.1024678871035575,-0.0,-6.858085299654705e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.42165934247896e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.921461605699732e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,7.327957428060472e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.921460878103971e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0004706313775386,287.32733154296875,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,287.37939453125,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038724867627,6.316963840902191e-09,0.0010038662003353,-0.0156016694381833,0.0,0.0,0.0,-0.0079444032162427,60.0,0.1094463467597961,-0.0,-6.87095464968479e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.43075428949669e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.93103822111152e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.335031114052981e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.93103822111152e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.000471085688332,287.3271484375,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,287.3913269042969,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.430270982349384e-09,0.0010048350086435,-0.0158984791487455,0.0,0.0,0.0,-0.0080005740746855,60.0,0.1161778345704078,-0.0,-6.884226166903319e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004720130236819,287.3267517089844,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4147033691406,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.6615535310177165e-09,0.0010068126721307,-0.0165043100714683,0.0,0.0,0.0,-0.0081152310594916,60.0,0.1288238316774368,-0.0,-6.911354688554638e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
