time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004720130236819,287.3267517089844,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4147033691406,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.6615535310177165e-09,0.0010068126721307,-0.0165043100714683,0.0,0.0,0.0,-0.0081152310594916,60.0,0.1288238316774368,-0.0,-6.911354688554638e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.467560448683798e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.969797974918038e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0004729242646135,287.3263854980469,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888825065942683e-09,0.0010087561095133,-0.0170996207743883,0.0,0.0,0.0,-0.0082278996706008,60.0,0.1402674913406372,-0.0,-6.938064700534596e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.467560448683798e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.969797974918038e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0004729242646135,287.3263854980469,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888825065942683e-09,0.0010087561095133,-0.0170996207743883,0.0,0.0,0.0,-0.0082278996706008,60.0,0.1402674913406372,-0.0,-6.938064700534596e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.484425390837714e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.987557132262737e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.376775465672836e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.987557132262737e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0004737666749861,287.32598876953125,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.098932996996154e-09,0.0010105528635904,-0.0176499541848897,0.0,0.0,0.0,-0.0083320587873458,60.0,0.1502556055784225,-0.0,-6.96280295642282e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.484425390837714e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.987557132262737e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.376775465672836e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.987557132262737e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0004737666749861,287.32598876953125,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.098932996996154e-09,0.0010105528635904,-0.0176499541848897,0.0,0.0,0.0,-0.0083320587873458,60.0,0.1502556055784225,-0.0,-6.96280295642282e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.498739382252096e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0001000263073365,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,7.387908408418298e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0001000263000605,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0004744816978927,287.3256225585937,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.476806640625,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120851220563,7.277264124638805e-09,0.0010120779043063,-0.0181170459836721,0.0,0.0,0.0,-0.0084204664453864,60.0,0.1585811227560043,-0.0,-6.983835021401319e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.498739382252096e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0001000263073365,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,7.387908408418298e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0001000263000605,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0004744816978927,287.3256225585937,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.476806640625,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120851220563,7.277264124638805e-09,0.0010120779043063,-0.0181170459836721,0.0,0.0,0.0,-0.0084204664453864,60.0,0.1585811227560043,-0.0,-6.983835021401319e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.504549234407024e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001000874835881,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.392427505692467e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001000874835881,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004747718921862,287.325439453125,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.4853515625,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127041023224,7.349641784060168e-09,0.0010126967681571,-0.0183066148310899,0.0,0.0,0.0,-0.008456346578896,60.0,0.1620524823665619,-0.0,-6.99238000834157e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.50943140196614e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0001001388882286,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.396224100375548e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0001001388882286,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0004750157531816,287.32525634765625,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.49334716796875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132243623957,7.410462465884393e-09,0.0010132169118151,-0.0184659138321876,0.0,0.0,0.0,-0.0084864990785717,60.0,0.165105402469635,-0.0,-6.99956430594284e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.515591955278067e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001002037679427,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.401016046060249e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001002037679427,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004753234970849,287.3249206542969,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5073547363281,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138808283954,7.487209963130681e-09,0.0010138733778148,-0.0186669267714023,0.0,0.0,0.0,-0.0085245463997125,60.0,0.1697196811437606,-0.0,-7.00863580505029e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.515591955278067e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001002037679427,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.401016046060249e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001002037679427,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004753234970849,287.3249206542969,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5073547363281,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138808283954,7.487209963130681e-09,0.0010138733778148,-0.0186669267714023,0.0,0.0,0.0,-0.0085245463997125,60.0,0.1697196811437606,-0.0,-7.00863580505029e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.516483260085806e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.000100213153928,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.401709444820881e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.000100213153928,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004753680259454,287.3245544433594,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498305976127995e-09,0.0010139683727174,-0.0186959877610206,0.0,0.0,0.0,-0.0085300486534833,60.0,0.1721246540546417,-0.0,-7.009947466940504e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.516483260085806e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.000100213153928,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.401709444820881e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.000100213153928,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004753680259454,287.3245544433594,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498305976127995e-09,0.0010139683727174,-0.0186959877610206,0.0,0.0,0.0,-0.0085300486534833,60.0,0.1721246540546417,-0.0,-7.009947466940504e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.398541492875665e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004751645901706,287.3241882324219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267639160156,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1727505326271057,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.398541492875665e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004751645901706,287.3241882324219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267639160156,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1727505326271057,-0.0,-7.003947644079744e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0001000853881123,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.0001000853881123,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.0004747619968838,287.3238525390625,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5327453613281,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126832639798,7.347130903667676e-09,0.0010126759298145,-0.018300037831068,0.0,0.0,0.0,-0.008455105125904,60.0,0.1727368980646133,-0.0,-6.992083001478022e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0001000853881123,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.0001000853881123,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.0004747619968838,287.3238525390625,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5327453613281,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126832639798,7.347130903667676e-09,0.0010126759298145,-0.018300037831068,0.0,0.0,0.0,-0.008455105125904,60.0,0.1727368980646133,-0.0,-6.992083001478022e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.499134466750549e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001000304619083,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.388216181425378e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001000304619083,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0004745014302898,287.3236999511719,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5350952148437,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282140224162958e-09,0.0010121202794834,-0.0181298162788152,0.0,0.0,0.0,-0.0084228869527578,60.0,0.172666534781456,-0.0,-6.98440985047455e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.493112884229048e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.99670519377105e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.383531919913366e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.99670519377105e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004742006130982,287.3235168457031,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.537109375,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114859323948,7.207108243534321e-09,0.0010114787146449,-0.0179332923144102,0.0,0.0,0.0,-0.0083856908604502,60.0,0.1725721508264541,-0.0,-6.975557198529715e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982279880205168e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.372878462774679e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0004735163820441,287.3231811523437,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036434102047906e-09,0.0010100193321704,-0.0174862537533044,0.0,0.0,0.0,-0.0083010802045464,60.0,0.1723401546478271,-0.0,-6.955439602052138e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982279880205168e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.372878462774679e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0004735163820441,287.3231811523437,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036434102047906e-09,0.0010100193321704,-0.0174862537533044,0.0,0.0,0.0,-0.0083010802045464,60.0,0.1723401546478271,-0.0,-6.955439602052138e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.464039612794296e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966089419322088e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.360919698840007e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966089419322088e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004727483610622,287.3228759765625,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844869560040934e-09,0.0010083813685923,-0.0169844850897789,0.0,0.0,0.0,-0.0082061141729354,60.0,0.1720562577247619,-0.0,-6.93289408104647e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.464039612794296e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966089419322088e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.360919698840007e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966089419322088e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004727483610622,287.3228759765625,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844869560040934e-09,0.0010083813685923,-0.0169844850897789,0.0,0.0,0.0,-0.0082061141729354,60.0,0.1720562577247619,-0.0,-6.93289408104647e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0004719423886854,287.3225402832031,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643833927455489e-09,0.0010066622635349,-0.0164578948169946,0.0,0.0,0.0,-0.0081064524129033,60.0,0.1717465072870254,-0.0,-6.909274219424334e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0004719423886854,287.3225402832031,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643833927455489e-09,0.0010066622635349,-0.0164578948169946,0.0,0.0,0.0,-0.0081064524129033,60.0,0.1717465072870254,-0.0,-6.909274219424334e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.431835496798158e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932177636073902e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.335872214753181e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932177636073902e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004711397050414,287.3222351074219,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5456848144531,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049567790701,6.443628297603254e-09,0.0010049503762274,-0.0159334670752286,0.0,0.0,0.0,-0.0080072013661265,60.0,0.1714239716529846,-0.0,-6.885790782007464e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.431835496798158e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932177636073902e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.335872214753181e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932177636073902e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004711397050414,287.3222351074219,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5456848144531,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049567790701,6.443628297603254e-09,0.0010049503762274,-0.0159334670752286,0.0,0.0,0.0,-0.0080072013661265,60.0,0.1714239716529846,-0.0,-6.885790782007464e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.424006566405296e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.923933248501272e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,7.32978296582587e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.923933248501272e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004707486368715,287.32208251953125,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.54620361328125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.3460858790165275e-09,0.0010041162604466,-0.0156779531389474,0.0,0.0,0.0,-0.0079588452354073,60.0,0.1712622195482254,-0.0,-6.874364544273703e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.41649341257289e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.916021372191608e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,7.32393964426592e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.916021372191608e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004703733429778,287.3219299316406,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.5466613769531,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033219587057,6.252475870383023e-09,0.0010033156722784,-0.0154327405616641,0.0,0.0,0.0,-0.0079124383628368,60.0,0.1711029112339019,-0.0,-6.863407264745548e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.402602881891652e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901393787004054e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.313135574804619e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901393787004054e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.000469679449452,287.3216247558594,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001841854304,6.079400982628158e-09,0.001001835684292,-0.0149793587625026,0.0,0.0,0.0,-0.0078266374766826,60.0,0.1707957535982132,-0.0,-6.843171718173835e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.402602881891652e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901393787004054e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.313135574804619e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901393787004054e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.000469679449452,287.3216247558594,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001841854304,6.079400982628158e-09,0.001001835684292,-0.0149793587625026,0.0,0.0,0.0,-0.0078266374766826,60.0,0.1707957535982132,-0.0,-6.843171718173835e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.39056189963594e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.888713975669816e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,7.303769962163642e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.888713975669816e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,0.0004690779896918,287.3213195800781,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005587246268,5.929375657132141e-09,0.0010005527874454,-0.0145863490179181,0.0,0.0,0.0,-0.0077522629871964,60.0,0.1705165058374405,-0.0,-6.825655418651877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.39056189963594e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.888713975669816e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,7.303769962163642e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.888713975669816e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,0.0004690779896918,287.3213195800781,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005587246268,5.929375657132141e-09,0.0010005527874454,-0.0145863490179181,0.0,0.0,0.0,-0.0077522629871964,60.0,0.1705165058374405,-0.0,-6.825655418651877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.380716073792428e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.878345736069603e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.296112744370475e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.878345736069603e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004685861640609,287.3210144042969,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995094733312,5.806700897892369e-09,0.0009995036525651,-0.0142649831250309,0.0,0.0,0.0,-0.007691447623074,60.0,0.170269176363945,-0.0,-6.811348640667347e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.380716073792428e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.878345736069603e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.296112744370475e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.878345736069603e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004685861640609,287.3210144042969,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995094733312,5.806700897892369e-09,0.0009995036525651,-0.0142649831250309,0.0,0.0,0.0,-0.007691447623074,60.0,0.170269176363945,-0.0,-6.811348640667347e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.373215289087966e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.870446956483649e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.290278153959662e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.870446956483649e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004682114813476,287.3207397460937,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5486755371094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987101657316,5.713241879590214e-09,0.0009987044613808,-0.0140201495960354,0.0,0.0,0.0,-0.0076451152563095,60.0,0.170059397816658,-0.0,-6.800459573241825e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.373215289087966e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.870446956483649e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.290278153959662e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.870446956483649e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004682114813476,287.3207397460937,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5486755371094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987101657316,5.713241879590214e-09,0.0009987044613808,-0.0140201495960354,0.0,0.0,0.0,-0.0076451152563095,60.0,0.170059397816658,-0.0,-6.800459573241825e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.37032964429818e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.867408516583964e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.288034248631448e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.867408516583964e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004680673591792,287.3205871582031,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984025964513,5.677290637606802e-09,0.0009983970085158,-0.0139259677380323,0.0,0.0,0.0,-0.007627292536199,60.0,0.1699689924716949,-0.0,-6.796273055442725e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.368068276671691e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.865027823252603e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.2862756496761e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.865027095656842e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0004679544072132,287.3204345703125,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981617331504,5.6491167299554945e-09,0.0009981560287997,-0.013852160423994,0.0,0.0,0.0,-0.0076133254915475,60.0,0.1698894202709198,-0.0,-6.792993190174458e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
