time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676702380180359,0.1351287811994552,0.1216056421399116,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.878270149230957,0.140091672539711,0.1327526122331619,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698063492774963,0.1360883116722107,0.0952789559960365,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310084939002991,0.1180447563529014,0.1119714453816413,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941044807434082,0.1474212706089019,0.6635041832923889,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462606877088546,1.0,1.0,0.0,1.0,-1.3503046035766602,1.350303053855896,1.5281797232091776e-06,1.0297205448150637,0.0,0.0,0.0,23.09659576416016,25.0,51.43035125732422,-0.0,193.4628448486328,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676702380180359,0.1351287811994552,0.1216056421399116,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.878270149230957,0.140091672539711,0.1327526122331619,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698063492774963,0.1360883116722107,0.0952789559960365,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310084939002991,0.1180447563529014,0.1119714453816413,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941044807434082,0.1474212706089019,0.6635041832923889,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462606877088546,1.0,1.0,0.0,1.0,-1.3503046035766602,1.350303053855896,1.5281797232091776e-06,1.0297205448150637,0.0,0.0,0.0,23.09659576416016,25.0,51.43035125732422,-0.0,193.4628448486328,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723926544189453,0.1363967955112457,0.1227338463068008,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882986307144165,0.1413440555334091,0.1339253783226013,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.874213457107544,0.1372050940990448,0.0960513651371002,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834934413433075,0.1190319880843162,0.1128928065299987,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971365094184875,0.1478587090969085,0.6654441356658936,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471991181373596,1.0,1.0,0.0,1.0,-1.3574286699295044,1.3574271202087402,1.5427372090925928e-06,1.0355126857757568,0.0,0.0,0.0,23.07636260986328,25.0,51.42858505249024,-0.0,195.9303436279297,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723926544189453,0.1363967955112457,0.1227338463068008,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882986307144165,0.1413440555334091,0.1339253783226013,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.874213457107544,0.1372050940990448,0.0960513651371002,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834934413433075,0.1190319880843162,0.1128928065299987,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971365094184875,0.1478587090969085,0.6654441356658936,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471991181373596,1.0,1.0,0.0,1.0,-1.3574286699295044,1.3574271202087402,1.5427372090925928e-06,1.0355126857757568,0.0,0.0,0.0,23.07636260986328,25.0,51.42858505249024,-0.0,195.9303436279297,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748095631599426,0.1370388120412826,0.1233051195740699,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853973150253296,0.1419790089130401,0.134519949555397,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764688968658447,0.1377703994512558,0.0964423641562461,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369505405426025,0.1195360347628593,0.1133633181452751,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986783623695374,0.1480757147073745,0.666405975818634,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365783691406,1.0,0.2476722300052642,1.0,1.0,0.0,1.0,-1.361016869544983,1.3610153198242188,1.55010479829798e-06,1.0384310483932495,0.0,0.0,0.0,23.066007614135746,25.0,51.427955627441406,-0.0,197.1815185546875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772637248039246,0.1376859694719314,0.1238809674978256,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878436088562012,0.142619639635086,0.1351198554039001,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787592053413391,0.1383402198553085,0.096836470067501,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8390042781829834,0.1200467571616172,0.113840140402317,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002386331558228,0.1482917368412017,0.6673630475997925,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481479048728943,1.0,1.0,0.0,1.0,-1.364622712135315,1.3646211624145508,1.5575320730931708e-06,1.0413638353347778,0.0,0.0,0.0,23.055463790893555,25.0,51.427433013916016,-0.0,198.44439697265625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822831511497498,0.1389952600002288,0.1250460892915725,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928416967391968,0.1439178735017776,0.136335551738739,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834450840950012,0.1394932270050048,0.0976339280605316,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432309031486511,0.1210878118872642,0.1148122623562812,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903419554233551,0.1487212181091308,0.6692646145820618,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491070628166198,1.0,1.0,0.0,1.0,-1.3718876838684082,1.371886134147644,1.5725684079370694e-06,1.0472735166549685,0.0,0.0,0.0,23.03377342224121,25.0,51.42662048339844,-0.0,201.0059509277344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822831511497498,0.1389952600002288,0.1250460892915725,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928416967391968,0.1439178735017776,0.136335551738739,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834450840950012,0.1394932270050048,0.0976339280605316,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432309031486511,0.1210878118872642,0.1148122623562812,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903419554233551,0.1487212181091308,0.6692646145820618,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491070628166198,1.0,1.0,0.0,1.0,-1.3718876838684082,1.371886134147644,1.5725684079370694e-06,1.0472735166549685,0.0,0.0,0.0,23.03377342224121,25.0,51.42662048339844,-0.0,201.0059509277344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874527812004089,0.1403250098228454,0.1262295097112655,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979825377464294,0.1452396661043167,0.1375733166933059,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882747888565063,0.1406648457050323,0.0984442383050918,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476298451423645,0.1221557557582855,0.1158097460865974,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.906774878501892,0.1491476595401764,0.6711512804031372,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500773072242737,1.0,1.0,0.0,1.0,-1.3792290687561035,1.3792273998260498,1.5878590602369511e-06,1.053244709968567,0.0,0.0,0.0,23.011245727539062,25.0,51.42611312866211,-0.0,203.61764526367188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874527812004089,0.1403250098228454,0.1262295097112655,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979825377464294,0.1452396661043167,0.1375733166933059,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882747888565063,0.1406648457050323,0.0984442383050918,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476298451423645,0.1221557557582855,0.1158097460865974,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.906774878501892,0.1491476595401764,0.6711512804031372,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500773072242737,1.0,1.0,0.0,1.0,-1.3792290687561035,1.3792273998260498,1.5878590602369511e-06,1.053244709968567,0.0,0.0,0.0,23.011245727539062,25.0,51.42611312866211,-0.0,203.61764526367188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927701115608215,0.141674518585205,0.127430573105812,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032651782035828,0.1465846896171569,0.1388328671455383,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932479619979858,0.1418548226356506,0.0992672517895698,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522109389305115,0.1232497170567512,0.1168317720293998,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103404879570008,0.1495717316865921,0.6730260848999023,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510588765144348,1.0,1.0,0.0,1.0,-1.386648178100586,1.3866466283798218,1.6034092595873517e-06,1.0592771768569946,0.0,0.0,0.0,22.98786163330078,25.0,51.42578506469727,-0.0,206.2808990478516,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927701115608215,0.141674518585205,0.127430573105812,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032651782035828,0.1465846896171569,0.1388328671455383,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932479619979858,0.1418548226356506,0.0992672517895698,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522109389305115,0.1232497170567512,0.1168317720293998,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103404879570008,0.1495717316865921,0.6730260848999023,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510588765144348,1.0,1.0,0.0,1.0,-1.386648178100586,1.3866466283798218,1.6034092595873517e-06,1.0592771768569946,0.0,0.0,0.0,22.98786163330078,25.0,51.42578506469727,-0.0,206.2808990478516,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.898233950138092,0.1430439054965973,0.1286494135856628,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089016914367676,0.1479535400867462,0.140114739537239,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983654975891113,0.1430636495351791,0.1001032888889312,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569853901863098,0.1243700012564659,0.1178786009550094,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141051173210144,0.1499939262866974,0.6748912334442139,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252052366733551,1.0,1.0,0.0,1.0,-1.3941494226455688,1.394147872924805,1.6192296925510163e-06,1.0653730630874634,0.0,0.0,0.0,22.963632583618164,25.0,51.42562103271485,-0.0,208.9981842041016,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.898233950138092,0.1430439054965973,0.1286494135856628,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089016914367676,0.1479535400867462,0.140114739537239,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983654975891113,0.1430636495351791,0.1001032888889312,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569853901863098,0.1243700012564659,0.1178786009550094,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141051173210144,0.1499939262866974,0.6748912334442139,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252052366733551,1.0,1.0,0.0,1.0,-1.3941494226455688,1.394147872924805,1.6192296925510163e-06,1.0653730630874634,0.0,0.0,0.0,22.963632583618164,25.0,51.42562103271485,-0.0,208.9981842041016,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.901020348072052,0.1437361389398574,0.1292655766010284,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.911890745162964,0.1486471444368362,0.1407642960548401,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009786248207092,0.1436753273010254,0.1005263328552246,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594483733177185,0.1249401420354843,0.1184114515781402,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160585403442384,0.1502044796943664,0.6758208870887756,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525538504123688,1.0,1.0,0.0,1.0,-1.3979324102401731,1.3979307413101196,1.6272454104182543e-06,1.0684456825256348,0.0,0.0,0.0,22.951208114624023,25.0,51.42561340332031,-0.0,210.3780059814453,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038488864898682,0.1444329470396042,0.1298858076333999,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149771928787231,0.1493463665246963,0.1414191126823425,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036314487457277,0.1442914754152298,0.100952461361885,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619614243507385,0.1255163550376892,0.1189500242471695,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180569052696228,0.1504147946834564,0.6767492294311523,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530582547187805,1.0,1.0,0.0,1.0,-1.4017354249954224,1.4017337560653689,1.6353287719539369e-06,1.0715333223342896,0.0,0.0,0.0,22.93857383728028,25.0,51.42558288574219,-0.0,211.7715759277344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098703861236572,0.1458407640457153,0.1311389505863189,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214022159576416,0.1507624983787536,0.1427453160285949,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.90926992893219,0.1455377638339996,0.1018143966794014,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671428561210632,0.1266877204179763,0.1200449913740158,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221831560134888,0.1508348733186721,0.6786024570465088,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540765702724457,1.0,1.0,0.0,1.0,-1.4094057083129885,1.4094040393829346,1.6517080894118408e-06,1.0777567625045776,0.0,0.0,0.0,22.912702560424805,25.0,51.425575256347656,-0.0,214.60194396972656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098703861236572,0.1458407640457153,0.1311389505863189,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214022159576416,0.1507624983787536,0.1427453160285949,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.90926992893219,0.1455377638339996,0.1018143966794014,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671428561210632,0.1266877204179763,0.1200449913740158,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221831560134888,0.1508348733186721,0.6786024570465088,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540765702724457,1.0,1.0,0.0,1.0,-1.4094057083129885,1.4094040393829346,1.6517080894118408e-06,1.0777567625045776,0.0,0.0,0.0,22.912702560424805,25.0,51.425575256347656,-0.0,214.60194396972656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163459539413452,0.1472675204277038,0.1324089765548706,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280967712402344,0.1522024869918823,0.1440938860177993,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.915342092514038,0.1468029916286468,0.1026894152164459,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725360035896301,0.1278843581676483,0.1211637556552887,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264718294143676,0.1512545943260193,0.6804530620574951,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551078498363495,1.0,1.0,0.0,1.0,-1.4171642065048218,1.417162537574768,1.6683787862348254e-06,1.08404541015625,0.0,0.0,0.0,22.88604164123535,25.0,51.42564010620117,-0.0,217.49188232421875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163459539413452,0.1472675204277038,0.1324089765548706,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280967712402344,0.1522024869918823,0.1440938860177993,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.915342092514038,0.1468029916286468,0.1026894152164459,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725360035896301,0.1278843581676483,0.1211637556552887,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264718294143676,0.1512545943260193,0.6804530620574951,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551078498363495,1.0,1.0,0.0,1.0,-1.4171642065048218,1.417162537574768,1.6683787862348254e-06,1.08404541015625,0.0,0.0,0.0,22.88604164123535,25.0,51.42564010620117,-0.0,217.49188232421875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231796860694884,0.1487130224704742,0.1336957067251205,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934991717338562,0.153666466474533,0.1454648971557617,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217711687088012,0.1480872482061386,0.1035775765776634,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781497478485107,0.1291060745716095,0.122306115925312,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309183955192566,0.1516756266355514,0.6823055744171143,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561526298522949,1.0,1.0,0.0,1.0,-1.425016164779663,1.4250143766403198,1.6853555280249566e-06,1.0904028415679932,0.0,0.0,0.0,22.85834312438965,25.0,51.42573165893555,-0.0,220.4439697265625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231796860694884,0.1487130224704742,0.1336957067251205,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934991717338562,0.153666466474533,0.1454648971557617,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217711687088012,0.1480872482061386,0.1035775765776634,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781497478485107,0.1291060745716095,0.122306115925312,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309183955192566,0.1516756266355514,0.6823055744171143,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561526298522949,1.0,1.0,0.0,1.0,-1.425016164779663,1.4250143766403198,1.6853555280249566e-06,1.0904028415679932,0.0,0.0,0.0,22.85834312438965,25.0,51.42573165893555,-0.0,220.4439697265625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930310606956482,0.1501777321100235,0.1349993646144867,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420493245124816,0.1551551073789596,0.1468588858842849,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285122752189636,0.149391233921051,0.1044792532920837,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840140700340271,0.1303532123565673,0.1234722808003425,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355489015579224,0.1521011739969253,0.6841751337051392,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572121918201446,1.0,1.0,0.0,1.0,-1.432981252670288,1.4329794645309448,1.702684244264674e-06,1.0968440771102903,0.0,0.0,0.0,22.82844924926757,25.0,51.42607116699219,-0.0,223.46421813964844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930310606956482,0.1501777321100235,0.1349993646144867,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420493245124816,0.1551551073789596,0.1468588858842849,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285122752189636,0.149391233921051,0.1044792532920837,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840140700340271,0.1303532123565673,0.1234722808003425,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355489015579224,0.1521011739969253,0.6841751337051392,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572121918201446,1.0,1.0,0.0,1.0,-1.432981252670288,1.4329794645309448,1.702684244264674e-06,1.0968440771102903,0.0,0.0,0.0,22.82844924926757,25.0,51.42607116699219,-0.0,223.46421813964844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339576959609984,0.1509170234203338,0.1356573700904846,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456152319908142,0.1559084206819534,0.1475642770528793,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319741725921632,0.1500504463911056,0.1049350574612617,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870382308959961,0.1309859752655029,0.1240639686584472,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379263520240784,0.1523154377937317,0.6851165890693665,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.257747620344162,1.0,1.0,0.0,1.0,-1.4370055198669434,1.4370038509368896,1.711480763333384e-06,1.1000953912734983,0.0,0.0,0.0,22.81279945373535,25.0,51.426368713378906,-0.0,225.0004119873047,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376433491706848,0.151661142706871,0.1363196521997451,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491932988166808,0.156668022274971,0.148275539278984,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.935482919216156,0.150714710354805,0.1053943410515785,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901223540306091,0.131625086069107,0.1246616393327713,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403399229049684,0.1525306105613708,0.6860621571540833,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582870423793793,1.0,1.0,0.0,1.0,-1.4410583972930908,1.4410566091537476,1.7203673223775695e-06,1.1033676862716677,0.0,0.0,0.0,22.79682159423828,25.0,51.426734924316406,-0.0,226.55474853515625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450839161872864,0.1531632244586944,0.1376565396785736,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563483595848083,0.1582054942846298,0.1497152000665664,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425995349884032,0.1520579010248184,0.1063230484724044,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964634537696838,0.1329217553138733,0.1258742958307266,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452604651451112,0.1529635787010193,0.6879644989967346,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593778371810913,1.0,1.0,0.0,1.0,-1.4492459297180176,1.4492441415786743,1.7384054444846695e-06,1.1099718809127808,0.0,0.0,0.0,22.764101028442383,25.0,51.427490234375,-0.0,229.7178649902344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450839161872864,0.1531632244586944,0.1376565396785736,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563483595848083,0.1582054942846298,0.1497152000665664,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425995349884032,0.1520579010248184,0.1063230484724044,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964634537696838,0.1329217553138733,0.1258742958307266,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452604651451112,0.1529635787010193,0.6879644989967346,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593778371810913,1.0,1.0,0.0,1.0,-1.4492459297180176,1.4492441415786743,1.7384054444846695e-06,1.1099718809127808,0.0,0.0,0.0,22.764101028442383,25.0,51.427490234375,-0.0,229.7178649902344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952551543712616,0.1546838879585266,0.1390100121498108,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634509086608888,0.1597678810358047,0.1511782109737396,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497888684272766,0.1534210294485092,0.1072655469179153,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030299782752992,0.1342433094978332,0.1271103769540786,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502858519554138,0.1534000188112259,0.6898818016052246,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604851424694061,1.0,1.0,0.0,1.0,-1.457543969154358,1.4575421810150146,1.756803726493672e-06,1.1166563034057615,0.0,0.0,0.0,22.730653762817383,43.0,51.42825698852539,-0.0,232.9560546875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952551543712616,0.1546838879585266,0.1390100121498108,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634509086608888,0.1597678810358047,0.1511782109737396,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497888684272766,0.1534210294485092,0.1072655469179153,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030299782752992,0.1342433094978332,0.1271103769540786,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502858519554138,0.1534000188112259,0.6898818016052246,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604851424694061,1.0,1.0,0.0,1.0,-1.457543969154358,1.4575421810150146,1.756803726493672e-06,1.1166563034057615,0.0,0.0,0.0,22.730653762817383,43.0,51.42825698852539,-0.0,232.9560546875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843938708305359,0.1565528810024261,0.1407239139080047,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941966891288757,0.1616980880498886,0.153032898902893,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.881740152835846,0.1551425606012344,0.1084924042224884,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441343903541565,0.1359348446130752,0.1287392526865005,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803566098213196,0.1541895121335983,0.6935777068138123,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683915793895721,1.0,1.0,0.0,1.0,-1.4696894884109497,1.4696877002716064,1.783876427907671e-06,1.1263583898544312,0.0,0.0,0.0,27.181316375732425,61.0,51.42371368408203,-0.0,249.0113220214844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843938708305359,0.1565528810024261,0.1407239139080047,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941966891288757,0.1616980880498886,0.153032898902893,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.881740152835846,0.1551425606012344,0.1084924042224884,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441343903541565,0.1359348446130752,0.1287392526865005,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803566098213196,0.1541895121335983,0.6935777068138123,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683915793895721,1.0,1.0,0.0,1.0,-1.4696894884109497,1.4696877002716064,1.783876427907671e-06,1.1263583898544312,0.0,0.0,0.0,27.181316375732425,61.0,51.42371368408203,-0.0,249.0113220214844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212242126464844,0.158905953168869,0.1430283635854721,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295156955718994,0.1641744077205658,0.155558779835701,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187999725341797,0.1573855280876159,0.1102003380656242,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838587164878845,0.1381815969944,0.1310468018054962,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161221146583557,0.1555283367633819,0.7004544734954834,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810958623886108,1.0,1.0,0.0,1.0,-1.488561511039734,1.4885597229003906,1.8264672689838333e-06,1.1414220333099363,0.0,0.0,0.0,35.20280838012695,49.0,51.53529739379883,-0.0,277.273193359375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212242126464844,0.158905953168869,0.1430283635854721,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295156955718994,0.1641744077205658,0.155558779835701,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187999725341797,0.1573855280876159,0.1102003380656242,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838587164878845,0.1381815969944,0.1310468018054962,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161221146583557,0.1555283367633819,0.7004544734954834,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810958623886108,1.0,1.0,0.0,1.0,-1.488561511039734,1.4885597229003906,1.8264672689838333e-06,1.1414220333099363,0.0,0.0,0.0,35.20280838012695,49.0,51.53529739379883,-0.0,277.273193359375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114893436431885,0.1602070778608322,0.1442312896251678,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199402093887329,0.165563479065895,0.156900405883789,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089251518249512,0.1586474031209945,0.1111050397157669,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741841077804565,0.1394598484039306,0.1322830766439438,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053644299507141,0.1563514173030853,0.7042783498764038,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843753397464752,1.0,1.0,0.0,1.0,-1.4987772703170776,1.4987753629684448,1.849814452725696e-06,1.1495943069458008,0.0,0.0,0.0,37.296871185302734,49.0,51.6280632019043,-0.0,287.1278991699219,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
