time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376207947731018,0.2385128736495971,0.2144376635551452,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567841053009033,0.2562779188156128,0.2423501312732696,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394039273262024,0.2402450889348983,0.1679177433252334,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230692148208618,0.2256211638450622,0.2134553492069244,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213117718696594,0.2237849533557891,1.005627989768982,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118492901325226,1.0,1.0,0.0,1.0,-2.213218927383423,2.213215112686157,3.944428499380592e-06,1.71137273311615,0.0,0.0,0.0,71.81649017333984,72.0,52.10829544067383,-0.0,889.4768676757812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376207947731018,0.2385128736495971,0.2144376635551452,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567841053009033,0.2562779188156128,0.2423501312732696,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394039273262024,0.2402450889348983,0.1679177433252334,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230692148208618,0.2256211638450622,0.2134553492069244,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213117718696594,0.2237849533557891,1.005627989768982,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118492901325226,1.0,1.0,0.0,1.0,-2.213218927383423,2.213215112686157,3.944428499380592e-06,1.71137273311615,0.0,0.0,0.0,71.81649017333984,72.0,52.10829544067383,-0.0,889.4768676757812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682530522346497,0.2439570426940918,0.2190321683883667,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899693489074707,0.2626689970493316,0.2480590939521789,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706825375556946,0.2461137324571609,0.1717835366725921,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536224365234375,0.2318960279226303,0.2190722525119781,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504169583320618,0.2289178967475891,1.027173638343811,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142365753650665,1.0,1.0,0.0,1.0,-2.262864828109741,2.2628607749938965,4.122697191633051e-06,1.7499629259109497,0.0,0.0,0.0,66.83772277832031,60.0,52.03693389892578,-0.0,919.0035400390624,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682530522346497,0.2439570426940918,0.2190321683883667,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899693489074707,0.2626689970493316,0.2480590939521789,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706825375556946,0.2461137324571609,0.1717835366725921,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536224365234375,0.2318960279226303,0.2190722525119781,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504169583320618,0.2289178967475891,1.027173638343811,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142365753650665,1.0,1.0,0.0,1.0,-2.262864828109741,2.2628607749938965,4.122697191633051e-06,1.7499629259109497,0.0,0.0,0.0,66.83772277832031,60.0,52.03693389892578,-0.0,919.0035400390624,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928848505020142,0.2467379570007324,0.2213384807109832,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167205095291138,0.2659486830234527,0.2509490549564361,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956843614578247,0.2491143494844436,0.1737283915281295,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780106902122498,0.2351037859916687,0.2219004929065704,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738752007484436,0.2315516024827957,1.0380264520645142,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146189391613006,1.0,1.0,0.0,1.0,-2.28787612915039,2.287872076034546,4.214067303109914e-06,1.7693891525268557,0.0,0.0,0.0,63.19889450073242,60.0,52.0072135925293,-0.0,929.8765258789062,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284566044807434,0.2495567798614502,0.2236569374799728,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551793932914734,0.2692803740501404,0.2538658380508423,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320424199104308,0.2521584033966064,0.1756863743066787,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118669629096984,0.2383579313755035,0.224749207496643,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064576029777528,0.2342298030853271,1.0489680767059326,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146366119384765,1.0,1.0,0.0,1.0,-2.313081741333008,2.313077449798584,4.307202289055567e-06,1.7889569997787476,0.0,0.0,0.0,58.98797225952149,48.0,51.98135757446289,-0.0,938.874267578125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966503381729126,0.2552487552165985,0.2284621149301529,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962619543075562,0.2766523957252502,0.2401991784572601,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978472590446472,0.2583359479904175,0.1785752028226852,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856905341148376,0.2449479401111602,0.23064886033535,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798352122306824,0.2396631389856338,1.07178795337677,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128424525260925,1.0,1.0,0.0,1.0,-2.340395927429199,2.3403913974761963,4.410421297507128e-06,1.8107595443725584,0.0,0.0,0.0,52.31940841674805,68.0,52.4174919128418,-0.0,940.3954467773438,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966503381729126,0.2552487552165985,0.2284621149301529,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962619543075562,0.2766523957252502,0.2401991784572601,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978472590446472,0.2583359479904175,0.1785752028226852,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856905341148376,0.2449479401111602,0.23064886033535,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798352122306824,0.2396631389856338,1.07178795337677,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128424525260925,1.0,1.0,0.0,1.0,-2.340395927429199,2.3403913974761963,4.410421297507128e-06,1.8107595443725584,0.0,0.0,0.0,52.31940841674805,68.0,52.4174919128418,-0.0,940.3954467773438,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403157711029,0.261653333902359,0.2286991328001022,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2860676944255829,0.2408182770013809,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2655701041221618,0.1778675466775894,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923454523086548,0.2517090737819671,0.2369633615016937,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857547879219056,0.2452788352966308,1.0965994596481323,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200455248355865,1.0,1.0,0.0,1.0,-2.3779544830322266,2.377949953079224,4.551622168946778e-06,1.83920419216156,0.0,0.0,0.0,53.53018951416016,88.0,51.41115188598633,-0.0,984.5090942382812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403157711029,0.261653333902359,0.2286991328001022,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2860676944255829,0.2408182770013809,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2655701041221618,0.1778675466775894,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923454523086548,0.2517090737819671,0.2369633615016937,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857547879219056,0.2452788352966308,1.0965994596481323,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200455248355865,1.0,1.0,0.0,1.0,-2.3779544830322266,2.377949953079224,4.551622168946778e-06,1.83920419216156,0.0,0.0,0.0,53.53018951416016,88.0,51.41115188598633,-0.0,984.5090942382812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9984745383262634,0.2663567066192627,0.2372977137565612,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9978981614112854,0.292703777551651,0.2492830008268356,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9978981614112854,0.2708481252193451,0.1841195672750473,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9903062582015992,0.2569103538990021,0.2418638467788696,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586669921875,0.982746958732605,0.2496317476034164,1.1160486936569214,290.7590637207031,289.1112976074219,290.7940979003906,289.141845703125,290.79327392578125,297.5962219238281,290.76123046875,1.0,0.430599957704544,1.0,1.0,0.0,1.0,-2.435180902481079,2.435176134109497,4.772561624122318e-06,1.883254885673523,0.9613966941833496,0.9613966941833496,0.0,56.27387619018555,88.0,51.38797378540039,-0.0,1057.9876708984375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,3.3068310585804284e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22674560546875,0.99684476852417,0.2674510478973388,0.2396956533193588,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2256774902344,0.9985792636871338,0.294561892747879,0.2542409896850586,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2256164550781,0.9986680746078492,0.2722302079200744,0.1878518611192703,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337341308594,0.9876481890678406,0.2584797143936157,0.2435331791639328,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393493652344,0.9796022772789,0.250920295715332,1.1226943731307983,290.1700439453125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.59771728515625,289.7421569824219,1.0,0.4350061118602752,1.0,1.0,0.0,1.0,-2.458510637283325,2.458505868911743,4.864311904384522e-06,1.9012773036956787,0.9588848352432252,0.9588848352432252,0.0,57.60813903808594,108.0,6281.46435546875,-0.0,1089.77099609375,1.0,283.1996765136719,290.5232238769531,290.5115661621094,291.0824584960937,293.1499938964844,293.1499938964844,283.1499938964844,1711.498779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7646205425262451,0.7646341919898987,1.149939592437477e-07,4.090150356292725,4.090139389038086,1.1010126399924047e-05,0.0,0.0,-0.0,4300.22998046875,0.0,16.58432960510254,2638.270263671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26934814453125,0.8699454069137573,0.2562387585639953,0.2343861162662506,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666015625,0.9033163785934448,0.2876738607883453,0.2755971550941467,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686462402344,0.8781020641326904,0.2644807398319244,0.1874084174633026,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698059082031,0.8653839826583862,0.2538201808929443,0.2429694682359695,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.27069091796875,0.8560312986373901,0.2451424747705459,1.1151952743530271,287.26171875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47198486328125,287.2221374511719,1.0,0.4510815441608429,1.0,1.0,0.0,1.0,-2.4677114486694336,2.4677064418792725,4.904130491922842e-06,1.910150051116944,0.9087093472480774,0.9087093472480774,0.0,77.63648223876953,128.0,15303.4296875,-0.0,1184.41357421875,1.0,283.1707458496094,286.5984191894531,292.5101928710937,293.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,3370.76318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0691628009080886,1.0,0.0,0.0,1.1332098245620728,1.1332122087478638,8.579498000926834e-08,4.26581621170044,4.265806198120117,9.78685147856595e-06,0.0,0.0,-0.0,4507.07177734375,0.0,45.65747833251953,2707.746337890625,0.0,0.0,0.291107714176178,1.0,0.0,3.0,1.0,0.0
12387240,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26934814453125,0.8699454069137573,0.2562387585639953,0.2343861162662506,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666015625,0.9033163785934448,0.2876738607883453,0.2755971550941467,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686462402344,0.8781020641326904,0.2644807398319244,0.1874084174633026,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698059082031,0.8653839826583862,0.2538201808929443,0.2429694682359695,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.27069091796875,0.8560312986373901,0.2451424747705459,1.1151952743530271,287.26171875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47198486328125,287.2221374511719,1.0,0.4510815441608429,1.0,1.0,0.0,1.0,-2.4677114486694336,2.4677064418792725,4.904130491922842e-06,1.910150051116944,0.9087093472480774,0.9087093472480774,0.0,77.63648223876953,128.0,15303.4296875,-0.0,1184.41357421875,1.0,283.1707458496094,286.5984191894531,292.5101928710937,293.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,3370.76318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0691628009080886,1.0,0.0,0.0,1.1332098245620728,1.1332122087478638,8.579498000926834e-08,4.26581621170044,4.265806198120117,9.78685147856595e-06,0.0,0.0,-0.0,4507.07177734375,0.0,45.65747833251953,2707.746337890625,0.0,0.0,0.291107714176178,1.0,0.0,3.0,1.0,0.0
12387300,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.8184902667999268,0.2507309317588806,0.2295410335063934,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8493913412094116,0.2835758328437805,0.2720090746879577,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8272926807403564,0.260361760854721,0.1847585290670395,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.8173477053642273,0.2508641481399536,0.2406499981880188,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.8078537583351135,0.2414362877607345,1.10112202167511,286.90802001953125,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4125061035156,286.87774658203125,1.0,0.457013726234436,1.0,1.0,0.0,1.0,-2.434697389602661,2.434692621231079,4.773778073285939e-06,1.8845247030258176,0.8916209936141968,0.8916209936141968,0.0,91.5849609375,128.0,17139.697265625,-0.0,1203.8787841796875,1.0,283.1610412597656,286.2604675292969,293.3863220214844,294.1493835449219,293.1499938964844,293.1499938964844,283.1499938964844,5146.6708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2334761321544647,1.0,0.0,0.0,1.3741735219955444,1.3741769790649414,1.260062703067888e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4787.18359375,0.0,81.93912506103516,2707.7666015625,0.0,0.0,0.3479230999946594,1.0,0.0,3.0,1.0,0.0
12387360,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553649902344,0.7830095887184143,0.2464469075202942,0.2256542891263961,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.8165773749351501,0.2803362011909485,0.2690790891647339,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548156738281,0.7936515212059021,0.2570493519306183,0.1825592815876007,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65533447265625,0.7841357588768005,0.2484156787395477,0.2386258095502853,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.7736363410949707,0.2381582260131836,1.0879747867584229,286.6509094238281,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3622436523437,286.62847900390625,1.0,0.4625123739242553,1.0,1.0,0.0,1.0,-2.4056296348571777,2.405625104904175,4.660357262764592e-06,1.8618816137313845,0.8730728030204773,0.8730728030204773,0.0,104.08848571777344,116.0,18361.126953125,-0.0,1221.3843994140625,1.0,283.1552734375,286.020751953125,293.6786804199219,294.8423767089844,293.1499938964844,293.1499938964844,283.1499938964844,7042.21240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052709639072418,1.0,0.0,0.0,1.571899175643921,1.5719037055969238,1.648705989509836e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.9130859375,0.0,123.6343002319336,2707.767333984375,0.0,285.0351867675781,0.3938065469264984,1.0,0.0,3.0,1.0,0.0
12387420,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.353271484375,0.75670325756073,0.2410191148519516,0.22030009329319,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.7913147211074829,0.2762514352798462,0.2649197876453399,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.768216073513031,0.2527454495429992,0.1793482005596161,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.7604608535766602,0.2452434003353119,0.2355190217494964,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7488792538642883,0.2332593649625778,1.065571665763855,286.3510131835937,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.293212890625,286.3398132324219,1.0,0.4630070626735687,1.0,1.0,0.0,1.0,-2.359682321548462,2.359677791595459,4.483934390009381e-06,1.8260751962661743,0.8363292217254639,0.8363292217254639,0.0,113.69520568847656,104.0,19602.021484375,-0.0,1207.106689453125,1.0,283.1509704589844,285.7451171875,293.18389892578125,294.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,10617.4150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144219636917114,1.0,0.0,0.0,1.8270061016082764,1.8270124197006223,2.227272801746949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.390625,0.0,198.2610626220703,2707.767333984375,0.0,1012.0289916992188,0.4605421721935272,1.0,0.0,3.0,1.0,0.0
12387480,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.353271484375,0.75670325756073,0.2410191148519516,0.22030009329319,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.7913147211074829,0.2762514352798462,0.2649197876453399,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.768216073513031,0.2527454495429992,0.1793482005596161,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.7604608535766602,0.2452434003353119,0.2355190217494964,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7488792538642883,0.2332593649625778,1.065571665763855,286.3510131835937,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.293212890625,286.3398132324219,1.0,0.4630070626735687,1.0,1.0,0.0,1.0,-2.359682321548462,2.359677791595459,4.483934390009381e-06,1.8260751962661743,0.8363292217254639,0.8363292217254639,0.0,113.69520568847656,104.0,19602.021484375,-0.0,1207.106689453125,1.0,283.1509704589844,285.7451171875,293.18389892578125,294.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,10617.4150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144219636917114,1.0,0.0,0.0,1.8270061016082764,1.8270124197006223,2.227272801746949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.390625,0.0,198.2610626220703,2707.767333984375,0.0,1012.0289916992188,0.4605421721935272,1.0,0.0,3.0,1.0,0.0
12387540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7539619207382202,0.2385001927614212,0.2174632996320724,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7897313237190247,0.2747088670730591,0.2629057765007019,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.7662684321403503,0.2509171366691589,0.1776725053787231,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7592929601669312,0.2441334575414657,0.2340007424354553,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7459906935691833,0.2304858118295669,1.0508140325546265,286.2033996582031,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568359375,286.1986694335937,1.0,0.4585202932357788,1.0,1.0,0.0,1.0,-2.332275390625,2.332270860671997,4.380247446533758e-06,1.8046365976333616,0.7993159890174866,0.7993159890174866,0.0,112.56135559082033,92.0,20164.62109375,-0.0,1171.41796875,1.0,283.150146484375,285.60992431640625,292.552978515625,294.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,14020.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777279376983643,1.0,0.0,0.0,1.9683665037155151,1.9683741331100464,2.585266543064791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.2705078125,0.0,254.7782745361328,2707.767333984375,0.0,1439.615478515625,0.4981234669685364,1.0,0.0,3.0,1.0,0.0
12387600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7539619207382202,0.2385001927614212,0.2174632996320724,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7897313237190247,0.2747088670730591,0.2629057765007019,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.7662684321403503,0.2509171366691589,0.1776725053787231,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7592929601669312,0.2441334575414657,0.2340007424354553,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7459906935691833,0.2304858118295669,1.0508140325546265,286.2033996582031,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568359375,286.1986694335937,1.0,0.4585202932357788,1.0,1.0,0.0,1.0,-2.332275390625,2.332270860671997,4.380247446533758e-06,1.8046365976333616,0.7993159890174866,0.7993159890174866,0.0,112.56135559082033,92.0,20164.62109375,-0.0,1171.41796875,1.0,283.150146484375,285.60992431640625,292.552978515625,294.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,14020.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777279376983643,1.0,0.0,0.0,1.9683665037155151,1.9683741331100464,2.585266543064791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.2705078125,0.0,254.7782745361328,2707.767333984375,0.0,1439.615478515625,0.4981234669685364,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7629795074462891,0.2374964654445648,0.2160752862691879,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007744550704956,0.2746302485466003,0.2623217701911926,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763853073120117,0.2504918873310089,0.17700956761837,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7697691917419434,0.2442693412303924,0.2336600571870803,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542571425437927,0.2290710657835006,1.0421332120895386,286.15826416015625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579284667969,1.0,0.4516055285930633,1.0,1.0,0.0,1.0,-2.318265438079834,2.31826114654541,4.327726855990477e-06,1.7936720848083496,0.7630462050437927,0.7630462050437927,0.0,105.87395477294922,80.0,20288.81640625,-0.0,1129.3255615234375,1.0,283.1500244140625,285.5695495605469,292.238525390625,293.6997985839844,293.1499938964844,293.1499938964844,283.1499938964844,16846.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747671961784363,1.0,0.0,0.0,2.0046186447143555,2.004626989364624,2.681371427115664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.79443359375,0.0,278.5871276855469,2707.767333984375,0.0,1417.5965576171875,0.5111826658248901,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7629795074462891,0.2374964654445648,0.2160752862691879,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007744550704956,0.2746302485466003,0.2623217701911926,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763853073120117,0.2504918873310089,0.17700956761837,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7697691917419434,0.2442693412303924,0.2336600571870803,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542571425437927,0.2290710657835006,1.0421332120895386,286.15826416015625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579284667969,1.0,0.4516055285930633,1.0,1.0,0.0,1.0,-2.318265438079834,2.31826114654541,4.327726855990477e-06,1.7936720848083496,0.7630462050437927,0.7630462050437927,0.0,105.87395477294922,80.0,20288.81640625,-0.0,1129.3255615234375,1.0,283.1500244140625,285.5695495605469,292.238525390625,293.6997985839844,293.1499938964844,293.1499938964844,283.1499938964844,16846.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747671961784363,1.0,0.0,0.0,2.0046186447143555,2.004626989364624,2.681371427115664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.79443359375,0.0,278.5871276855469,2707.767333984375,0.0,1417.5965576171875,0.5111826658248901,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802878618240356,0.2372962385416031,0.2153796553611755,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195365071296692,0.2753426432609558,0.2624529302120209,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7949041724205017,0.2508188486099243,0.1768439412117004,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885676622390747,0.2450880408287048,0.2339130342006683,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7705432772636414,0.2284259051084518,1.0366947650909424,286.1823425292969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18511962890625,1.0,0.4434745907783508,1.0,1.0,0.0,1.0,-2.311154365539551,2.311149835586548,4.301162334741093e-06,1.788088083267212,0.7282253503799438,0.7282253503799438,0.0,96.50763702392578,68.0,20109.736328125,-0.0,1084.6287841796875,1.0,283.1499938964844,285.5936584472656,292.1526794433594,293.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,18932.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654382586479187,1.0,0.0,0.0,1.961261510848999,1.961269974708557,2.566636680967349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.62841796875,0.0,272.1845092773437,2707.767333984375,0.0,1271.03955078125,0.505778431892395,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802878618240356,0.2372962385416031,0.2153796553611755,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195365071296692,0.2753426432609558,0.2624529302120209,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7949041724205017,0.2508188486099243,0.1768439412117004,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885676622390747,0.2450880408287048,0.2339130342006683,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7705432772636414,0.2284259051084518,1.0366947650909424,286.1823425292969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18511962890625,1.0,0.4434745907783508,1.0,1.0,0.0,1.0,-2.311154365539551,2.311149835586548,4.301162334741093e-06,1.788088083267212,0.7282253503799438,0.7282253503799438,0.0,96.50763702392578,68.0,20109.736328125,-0.0,1084.6287841796875,1.0,283.1499938964844,285.5936584472656,292.1526794433594,293.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,18932.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654382586479187,1.0,0.0,0.0,1.961261510848999,1.961269974708557,2.566636680967349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.62841796875,0.0,272.1845092773437,2707.767333984375,0.0,1271.03955078125,0.505778431892395,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.792244553565979,0.2374511063098907,0.2152468711137771,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8313912749290466,0.2759485840797424,0.2627398073673248,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.8073623776435852,0.2512229382991791,0.1769173890352249,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.8012242317199707,0.2457230538129806,0.2342344522476196,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.781974196434021,0.2283531427383422,1.035019040107727,286.21405029296875,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2180480957031,1.0,0.4391846656799316,1.0,1.0,0.0,1.0,-2.309798240661621,2.3097939491271973,4.296075076126726e-06,1.7870056629180908,0.7115336060523987,0.7115336060523987,0.0,91.2113265991211,68.0,19936.4296875,-0.0,1062.3233642578125,1.0,283.1499938964844,285.6238098144531,292.1526794433594,293.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,19687.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443096399307251,1.0,0.0,0.0,1.91829800605774,1.918306350708008,2.455418552926858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.1201171875,0.0,260.88250732421875,2707.767333984375,0.0,1202.0543212890625,0.4981551766395569,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.806656539440155,0.2377540469169616,0.2152420133352279,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8456875681877136,0.2766995429992676,0.2631581425666809,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.8213948011398315,0.251767486333847,0.1770844757556915,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.8158703446388245,0.2464917749166488,0.2346753031015396,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.7959352135658264,0.2284268289804458,1.0339726209640503,286.2562561035156,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294921875,286.26129150390625,1.0,0.4348258376121521,1.0,1.0,0.0,1.0,-2.309766292572021,2.3097620010375977,4.295905455364846e-06,1.7869523763656616,0.6953953504562378,0.6953953504562378,0.0,85.63884735107422,56.0,19719.76953125,-0.0,1040.3614501953125,1.0,283.1499938964844,285.66339111328125,292.16485595703125,293.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,20262.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354720592498779,1.0,0.0,0.0,1.8655579090118408,1.8655660152435305,2.3222600020744721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.8291015625,0.0,246.2298889160156,2707.767333984375,0.0,1143.5184326171875,0.4882707893848419,1.0,0.0,3.0,1.0,0.0
12388020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8420622944831848,0.2387470453977584,0.2155725359916687,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.8855485320091248,0.2785807251930237,0.2643448710441589,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.8579234480857849,0.2532249987125397,0.1776691675186157,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.8524588942527771,0.2483827471733093,0.235880360007286,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8313131332397461,0.2289583384990692,1.033564209938049,286.36541748046875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3719787597656,1.0,0.4260562658309936,1.0,1.0,0.0,1.0,-2.313244581222534,2.3132402896881104,4.308729785407195e-06,1.7895997762680054,0.6649407148361206,0.6649407148361206,0.0,73.9290542602539,44.0,19188.00390625,-0.0,997.909423828125,1.0,283.1499938964844,285.7640686035156,292.1983947753906,293.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,20933.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214017868041992,1.0,0.0,0.0,1.7423402070999146,1.7423479557037354,2.0256263155715725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.5419921875,0.0,212.23277282714844,2707.767333984375,0.0,1054.349365234375,0.4643705487251282,1.0,0.0,3.0,1.0,0.0
12388080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8420622944831848,0.2387470453977584,0.2155725359916687,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.8855485320091248,0.2785807251930237,0.2643448710441589,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.8579234480857849,0.2532249987125397,0.1776691675186157,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.8524588942527771,0.2483827471733093,0.235880360007286,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8313131332397461,0.2289583384990692,1.033564209938049,286.36541748046875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3719787597656,1.0,0.4260562658309936,1.0,1.0,0.0,1.0,-2.313244581222534,2.3132402896881104,4.308729785407195e-06,1.7895997762680054,0.6649407148361206,0.6649407148361206,0.0,73.9290542602539,44.0,19188.00390625,-0.0,997.909423828125,1.0,283.1499938964844,285.7640686035156,292.1983947753906,293.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,20933.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214017868041992,1.0,0.0,0.0,1.7423402070999146,1.7423479557037354,2.0256263155715725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.5419921875,0.0,212.23277282714844,2707.767333984375,0.0,1054.349365234375,0.4643705487251282,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.8997681140899658,0.2401857078075409,0.2162988483905792,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.9536535143852234,0.2808885276317596,0.2659327387809753,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.9195314645767212,0.255097359418869,0.1785416454076767,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.91328763961792,0.250674158334732,0.2374600172042846,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8866166472434998,0.2299214899539947,1.0350862741470337,286.497314453125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5047302246094,1.0,0.4173830151557922,1.0,1.0,0.0,1.0,-2.32079553604126,2.320791244506836,4.336757683631731e-06,1.7954128980636597,0.6370993256568909,0.6370993256568909,0.0,61.7535514831543,32.0,18571.58984375,-0.0,957.6732788085938,1.0,283.1499938964844,285.8834228515625,292.2242126464844,293.5138854980469,293.1499938964844,293.1499938964844,283.1499938964844,21105.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100581884384155,1.0,0.0,0.0,1.610868215560913,1.610875368118286,1.7314638967036444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.275390625,0.0,178.3299102783203,2707.767333984375,0.0,986.2373046875,0.4384499490261078,1.0,0.0,3.0,1.0,0.0
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.8997681140899658,0.2401857078075409,0.2162988483905792,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.9536535143852234,0.2808885276317596,0.2659327387809753,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.9195314645767212,0.255097359418869,0.1785416454076767,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.91328763961792,0.250674158334732,0.2374600172042846,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8866166472434998,0.2299214899539947,1.0350862741470337,286.497314453125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5047302246094,1.0,0.4173830151557922,1.0,1.0,0.0,1.0,-2.32079553604126,2.320791244506836,4.336757683631731e-06,1.7954128980636597,0.6370993256568909,0.6370993256568909,0.0,61.7535514831543,32.0,18571.58984375,-0.0,957.6732788085938,1.0,283.1499938964844,285.8834228515625,292.2242126464844,293.5138854980469,293.1499938964844,293.1499938964844,283.1499938964844,21105.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100581884384155,1.0,0.0,0.0,1.610868215560913,1.610875368118286,1.7314638967036444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.275390625,0.0,178.3299102783203,2707.767333984375,0.0,986.2373046875,0.4384499490261078,1.0,0.0,3.0,1.0,0.0
12388260,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9760494232177734,0.2419092059135437,0.2174592018127441,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.9977020621299744,0.2843609154224396,0.2480353266000747,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.9929755330085754,0.2572349607944488,0.1797337681055069,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.9887736439704896,0.2532228529453277,0.2394626885652542,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9618617296218872,0.2311655431985855,1.0387258529663086,286.63165283203125,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6373291015625,1.0,0.4078839123249054,1.0,1.0,0.0,1.0,-2.3089406490325928,2.308936357498169,4.293567599233938e-06,1.786718249320984,0.6118257641792297,0.6118257641792297,0.0,52.221641540527344,52.0,17849.81640625,-0.0,908.0194702148438,1.0,283.1499938964844,286.00469970703125,292.239013671875,293.49237060546875,293.1499938964844,293.1499938964844,283.1499938964844,20962.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989953875541687,1.0,0.0,0.0,1.4840315580368042,1.484038233757019,1.4695342542836445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.75634765625,0.0,148.7120819091797,2707.767333984375,0.0,923.2213134765624,0.4134248793125152,1.0,0.0,3.0,1.0,0.0
12388320,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9760494232177734,0.2419092059135437,0.2174592018127441,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.9977020621299744,0.2843609154224396,0.2480353266000747,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.9929755330085754,0.2572349607944488,0.1797337681055069,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.9887736439704896,0.2532228529453277,0.2394626885652542,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9618617296218872,0.2311655431985855,1.0387258529663086,286.63165283203125,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6373291015625,1.0,0.4078839123249054,1.0,1.0,0.0,1.0,-2.3089406490325928,2.308936357498169,4.293567599233938e-06,1.786718249320984,0.6118257641792297,0.6118257641792297,0.0,52.221641540527344,52.0,17849.81640625,-0.0,908.0194702148438,1.0,283.1499938964844,286.00469970703125,292.239013671875,293.49237060546875,293.1499938964844,293.1499938964844,283.1499938964844,20962.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989953875541687,1.0,0.0,0.0,1.4840315580368042,1.484038233757019,1.4695342542836445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.75634765625,0.0,148.7120819091797,2707.767333984375,0.0,923.2213134765624,0.4134248793125152,1.0,0.0,3.0,1.0,0.0
