time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388380,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9849791526794434,0.2437630295753479,0.2190475165843963,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9964253902435304,0.2914208471775055,0.2409967929124832,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9966641664505004,0.2600659430027008,0.1781737506389618,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.9973648190498352,0.2559300661087036,0.2419312596321106,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583312988281,0.9713074564933776,0.2326127737760543,1.0447475910186768,286.7600402832031,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28192138671875,286.7679138183594,1.0,0.4083731770515442,1.0,1.0,0.0,1.0,-2.3096859455108643,2.3096816539764404,4.295237886253744e-06,1.7866827249526978,0.5888530015945435,0.5888530015945435,0.0,51.44994735717773,72.0,17156.44140625,-0.0,906.1347045898438,1.0,283.1499938964844,286.1210021972656,292.2453308105469,293.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,20665.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864671468734741,1.0,0.0,0.0,1.3676795959472656,1.3676857948303225,1.2481368116823433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.333984375,0.0,124.42837524414062,2707.767333984375,0.0,856.22802734375,0.3906974494457245,1.0,0.0,3.0,1.0,0.0
12388440,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9849791526794434,0.2437630295753479,0.2190475165843963,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9964253902435304,0.2914208471775055,0.2409967929124832,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9966641664505004,0.2600659430027008,0.1781737506389618,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.9973648190498352,0.2559300661087036,0.2419312596321106,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583312988281,0.9713074564933776,0.2326127737760543,1.0447475910186768,286.7600402832031,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28192138671875,286.7679138183594,1.0,0.4083731770515442,1.0,1.0,0.0,1.0,-2.3096859455108643,2.3096816539764404,4.295237886253744e-06,1.7866827249526978,0.5888530015945435,0.5888530015945435,0.0,51.44994735717773,72.0,17156.44140625,-0.0,906.1347045898438,1.0,283.1499938964844,286.1210021972656,292.2453308105469,293.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,20665.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864671468734741,1.0,0.0,0.0,1.3676795959472656,1.3676857948303225,1.2481368116823433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.333984375,0.0,124.42837524414062,2707.767333984375,0.0,856.22802734375,0.3906974494457245,1.0,0.0,3.0,1.0,0.0
12388500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.9822763204574584,0.2447801083326339,0.2199435532093048,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9972068667411804,0.2944182753562927,0.2451003044843673,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9982818961143494,0.261479377746582,0.1818428933620453,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.9953811764717102,0.2573724389076233,0.2432780861854553,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.968080759048462,0.233440101146698,1.0483684539794922,286.83660888671875,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939758300781,286.8451843261719,1.0,0.411837488412857,1.0,1.0,0.0,1.0,-2.327014207839966,2.327009916305542,4.359301328804577e-06,1.7998610734939575,0.5785126686096191,0.5785126686096191,0.0,52.41354751586914,72.0,16873.14453125,-0.0,927.075439453125,1.0,283.1499938964844,286.1861572265625,292.2494812011719,293.4419250488281,293.1499938964844,293.1499938964844,283.1499938964844,20475.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797909498214722,1.0,0.0,0.0,1.3152481317520142,1.3152540922164917,1.1542738320713397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.15380859375,0.0,114.33592224121094,2707.767333984375,0.0,822.4244995117188,0.38051238656044,1.0,0.0,3.0,1.0,0.0
12388560,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.971738874912262,0.2458580881357193,0.2209307253360748,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91650390625,0.9988753199577332,0.296584278345108,0.256824791431427,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.990550458431244,0.2625691592693329,0.1834605634212494,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.9865543246269226,0.2588706314563751,0.2447158992290496,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.956210732460022,0.2343217134475708,1.052440166473389,286.91766357421875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006896972656,286.9264221191406,1.0,0.4170916676521301,1.0,1.0,0.0,1.0,-2.350972414016724,2.3509678840637207,4.449144853424514e-06,1.818328022956848,0.568945586681366,0.568945586681366,0.0,54.51007461547852,92.0,16618.919921875,-0.0,960.0420532226562,1.0,283.1499938964844,286.2532958984375,292.25604248046875,293.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,20271.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732200145721436,1.0,0.0,0.0,1.2670588493347168,1.2670645713806152,1.0712405895674237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.2890625,0.0,105.51946258544922,2707.767333984375,0.0,790.396484375,0.3711877763271332,1.0,0.0,3.0,1.0,0.0
12388620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.9147075414657592,0.2481270879507064,0.2232174724340438,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.977416694164276,0.2975489199161529,0.2821688950061798,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9381389617919922,0.2650234699249267,0.1853339374065399,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.933762550354004,0.2619690895080566,0.2479076832532882,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.8988465070724487,0.2361534982919693,1.061980128288269,287.0795288085937,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0865783691406,1.0,0.4314426481723785,1.0,1.0,0.0,1.0,-2.401616096496582,2.401611566543579,4.6430509428319056e-06,1.857812523841858,0.55201655626297,0.55201655626297,0.0,63.53902053833008,112.0,16156.2666015625,-0.0,1050.7886962890625,1.0,283.1499938964844,286.3841552734375,292.27569580078125,293.4219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19862.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612677335739136,1.0,0.0,0.0,1.1834030151367188,1.1834083795547483,9.344557838630865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.650390625,0.0,91.2562026977539,2707.767333984375,0.0,735.1902465820312,0.3551138639450073,1.0,0.0,3.0,1.0,0.0
12388680,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.9147075414657592,0.2481270879507064,0.2232174724340438,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.977416694164276,0.2975489199161529,0.2821688950061798,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9381389617919922,0.2650234699249267,0.1853339374065399,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.933762550354004,0.2619690895080566,0.2479076832532882,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.8988465070724487,0.2361534982919693,1.061980128288269,287.0795288085937,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0865783691406,1.0,0.4314426481723785,1.0,1.0,0.0,1.0,-2.401616096496582,2.401611566543579,4.6430509428319056e-06,1.857812523841858,0.55201655626297,0.55201655626297,0.0,63.53902053833008,112.0,16156.2666015625,-0.0,1050.7886962890625,1.0,283.1499938964844,286.3841552734375,292.27569580078125,293.4219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19862.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612677335739136,1.0,0.0,0.0,1.1834030151367188,1.1834083795547483,9.344557838630865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.650390625,0.0,91.2562026977539,2707.767333984375,0.0,735.1902465820312,0.3551138639450073,1.0,0.0,3.0,1.0,0.0
12388740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8467296361923218,0.2502973675727844,0.2257639318704605,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042236328125,0.8981477618217468,0.2987438142299652,0.2835087478160858,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038269042969,0.8651019334793091,0.267540842294693,0.1875319182872772,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.8622459769248962,0.2649957239627838,0.2513859570026397,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033996582031,0.833474338054657,0.2378769218921661,1.0726830959320068,287.2048034667969,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2108764648437,1.0,0.4472663402557373,1.0,1.0,0.0,1.0,-2.425962448120117,2.425957679748535,4.737672497867607e-06,1.8767257928848269,0.5372874140739441,0.5372874140739441,0.0,79.73165130615234,130.0,15684.8935546875,-0.0,1144.6986083984375,1.0,283.1499938964844,286.48809814453125,292.29754638671875,293.4179992675781,293.1499938964844,293.1499938964844,283.1499938964844,19511.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511264204978943,1.0,0.0,0.0,1.1142451763153076,1.1142503023147583,8.284283836701435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.16015625,0.0,80.52294921875,2707.767333984375,0.0,691.3086547851562,0.3420745730400085,1.0,0.0,3.0,1.0,0.0
12388800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8467296361923218,0.2502973675727844,0.2257639318704605,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042236328125,0.8981477618217468,0.2987438142299652,0.2835087478160858,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038269042969,0.8651019334793091,0.267540842294693,0.1875319182872772,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.8622459769248962,0.2649957239627838,0.2513859570026397,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033996582031,0.833474338054657,0.2378769218921661,1.0726830959320068,287.2048034667969,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2108764648437,1.0,0.4472663402557373,1.0,1.0,0.0,1.0,-2.425962448120117,2.425957679748535,4.737672497867607e-06,1.8767257928848269,0.5372874140739441,0.5372874140739441,0.0,79.73165130615234,130.0,15684.8935546875,-0.0,1144.6986083984375,1.0,283.1499938964844,286.48809814453125,292.29754638671875,293.4179992675781,293.1499938964844,293.1499938964844,283.1499938964844,19511.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511264204978943,1.0,0.0,0.0,1.1142451763153076,1.1142503023147583,8.284283836701435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.16015625,0.0,80.52294921875,2707.767333984375,0.0,691.3086547851562,0.3420745730400085,1.0,0.0,3.0,1.0,0.0
12388860,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8053680062294006,0.2523763179779053,0.2282539159059524,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.8511559963226318,0.3009734451770782,0.2860689461231231,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8228552341461182,0.2700405120849609,0.1897510886192321,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8207753300666809,0.2679560482501983,0.2548338174819946,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.7913368344306946,0.2395307421684265,1.0832031965255735,287.31695556640625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3223571777344,1.0,0.4634483456611633,1.0,1.0,0.0,1.0,-2.451476573944092,2.4514715671539307,4.8377496568718925e-06,1.8964712619781487,0.5247563719749451,0.5247563719749451,0.0,96.87930297851562,118.0,15284.615234375,-0.0,1245.8369140625,1.0,283.1499938964844,286.5793762207031,292.3172302246094,293.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,19211.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421143174171448,1.0,0.0,0.0,1.0576666593551636,1.0576715469360352,7.464334572659936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.12744140625,0.0,72.42089080810547,2707.767333984375,0.0,654.487548828125,0.3315993845462799,1.0,0.0,3.0,1.0,0.0
12388920,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8053680062294006,0.2523763179779053,0.2282539159059524,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.8511559963226318,0.3009734451770782,0.2860689461231231,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8228552341461182,0.2700405120849609,0.1897510886192321,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8207753300666809,0.2679560482501983,0.2548338174819946,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157043457031,0.7913368344306946,0.2395307421684265,1.0832031965255735,287.31695556640625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3223571777344,1.0,0.4634483456611633,1.0,1.0,0.0,1.0,-2.451476573944092,2.4514715671539307,4.8377496568718925e-06,1.8964712619781487,0.5247563719749451,0.5247563719749451,0.0,96.87930297851562,118.0,15284.615234375,-0.0,1245.8369140625,1.0,283.1499938964844,286.5793762207031,292.3172302246094,293.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,19211.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421143174171448,1.0,0.0,0.0,1.0576666593551636,1.0576715469360352,7.464334572659936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.12744140625,0.0,72.42089080810547,2707.767333984375,0.0,654.487548828125,0.3315993845462799,1.0,0.0,3.0,1.0,0.0
12388980,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.7946359515190125,0.2544198036193847,0.2302985191345214,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8406624794006348,0.3036172389984131,0.2887073755264282,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.8130014538764954,0.2725252509117126,0.1916465908288955,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8113122582435608,0.2708757817745209,0.2578158378601074,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.780464768409729,0.2411450445652008,1.0915167331695557,287.4141845703125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4186706542969,1.0,0.4701707661151886,1.0,1.0,0.0,1.0,-2.4729559421539307,2.472950935363769,4.922952484776033e-06,1.913154363632202,0.5142384171485901,0.5142384171485901,0.0,103.33045959472656,106.0,14974.689453125,-0.0,1298.9154052734375,1.0,283.1499938964844,286.6656494140625,292.3371276855469,293.4159851074219,293.1499938964844,293.1499938964844,283.1499938964844,18961.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341800451278687,1.0,0.0,0.0,1.0119308233261108,1.011935472488403,6.832742371898348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.3662109375,0.0,66.30423736572266,2707.767333984375,0.0,623.691162109375,0.3232735693454742,1.0,0.0,3.0,1.0,0.0
12389040,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.7946359515190125,0.2544198036193847,0.2302985191345214,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8406624794006348,0.3036172389984131,0.2887073755264282,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.8130014538764954,0.2725252509117126,0.1916465908288955,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8113122582435608,0.2708757817745209,0.2578158378601074,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.780464768409729,0.2411450445652008,1.0915167331695557,287.4141845703125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4186706542969,1.0,0.4701707661151886,1.0,1.0,0.0,1.0,-2.4729559421539307,2.472950935363769,4.922952484776033e-06,1.913154363632202,0.5142384171485901,0.5142384171485901,0.0,103.33045959472656,106.0,14974.689453125,-0.0,1298.9154052734375,1.0,283.1499938964844,286.6656494140625,292.3371276855469,293.4159851074219,293.1499938964844,293.1499938964844,283.1499938964844,18961.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341800451278687,1.0,0.0,0.0,1.0119308233261108,1.011935472488403,6.832742371898348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.3662109375,0.0,66.30423736572266,2707.767333984375,0.0,623.691162109375,0.3232735693454742,1.0,0.0,3.0,1.0,0.0
12389100,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.7959074974060059,0.2554514706134796,0.2312149703502655,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45635986328125,0.8420345783233643,0.3050200343132019,0.2900025844573974,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45611572265625,0.8143597841262817,0.2737759053707123,0.1925119906663894,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560852050781,0.8128921389579773,0.2723371088504791,0.2591879963874817,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.7815241813659668,0.2419547140598297,1.0951133966445925,287.45672607421875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30389404296875,287.4608459472656,1.0,0.4714390337467193,1.0,1.0,0.0,1.0,-2.48262357711792,2.482618570327759,4.961513241141802e-06,1.9206440448760984,0.5096670389175415,0.5096670389175415,0.0,103.56295776367188,106.0,14857.83203125,-0.0,1311.7879638671875,1.0,283.1499938964844,286.70672607421875,292.3480834960937,293.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,18854.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307693481445312,1.0,0.0,0.0,0.9925540685653688,0.9925587177276612,6.573577593371739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.10302734375,0.0,63.82746887207031,2707.767333984375,0.0,610.9036865234375,0.3197896778583526,1.0,0.0,3.0,1.0,0.0
12389160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8001171946525574,0.2564903795719147,0.232087105512619,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49591064453125,0.8463302254676819,0.3064545392990112,0.2912810444831848,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.8184837102890015,0.2750321328639984,0.1933418214321136,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.8172377347946167,0.2738009095191955,0.2605086266994476,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.7854540944099426,0.2427676916122436,1.098469853401184,287.4962463378906,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.5000915527344,1.0,0.4716933071613312,1.0,1.0,0.0,1.0,-2.4918243885040283,2.491819381713867,4.998349140805658e-06,1.9277687072753904,0.5055400729179382,0.5055400729179382,0.0,102.42967987060548,94.0,14749.611328125,-0.0,1318.368408203125,1.0,283.1499938964844,286.7447814941406,292.359375,293.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,18757.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277628302574158,1.0,0.0,0.0,0.9752790331840516,0.9752836227416992,6.346747483121362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.46923828125,0.0,61.67377853393555,2707.767333984375,0.0,599.8512573242188,0.3167027533054352,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8154845833778381,0.2585867941379547,0.2337389141321182,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.8626067042350769,0.3093818426132202,0.2937891483306885,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8334447741508484,0.2775584161281585,0.1949261128902435,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8325845003128052,0.2767358124256134,0.2630407214164734,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.800581693649292,0.2444034367799759,1.1046762466430664,287.5672302246094,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.57049560546875,1.0,0.4700093865394592,1.0,1.0,0.0,1.0,-2.509225845336914,2.509220838546753,5.068381597084226e-06,1.9412356615066528,0.4985635280609131,0.4985635280609131,0.0,97.1878890991211,82.0,14573.73046875,-0.0,1317.66552734375,1.0,283.1499938964844,286.8129272460937,292.3820495605469,293.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18589.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228590965270996,1.0,0.0,0.0,0.9464322328567504,0.9464367628097534,5.976851724653899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.939453125,0.0,58.183692932128906,2707.767333984375,0.0,582.2562255859375,0.3115763068199157,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8154845833778381,0.2585867941379547,0.2337389141321182,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.8626067042350769,0.3093818426132202,0.2937891483306885,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8334447741508484,0.2775584161281585,0.1949261128902435,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8325845003128052,0.2767358124256134,0.2630407214164734,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.800581693649292,0.2444034367799759,1.1046762466430664,287.5672302246094,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.57049560546875,1.0,0.4700093865394592,1.0,1.0,0.0,1.0,-2.509225845336914,2.509220838546753,5.068381597084226e-06,1.9412356615066528,0.4985635280609131,0.4985635280609131,0.0,97.1878890991211,82.0,14573.73046875,-0.0,1317.66552734375,1.0,283.1499938964844,286.8129272460937,292.3820495605469,293.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18589.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228590965270996,1.0,0.0,0.0,0.9464322328567504,0.9464367628097534,5.976851724653899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.939453125,0.0,58.183692932128906,2707.767333984375,0.0,582.2562255859375,0.3115763068199157,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8386037349700928,0.2606964111328125,0.2353074252605438,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.8895803689956665,0.312347948551178,0.2962402999401092,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8578655123710632,0.2800938189029693,0.1964422464370727,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8573443293571472,0.2796740233898163,0.2654742002487182,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8238762617111206,0.2460454404354095,1.110429286956787,287.62841796875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312255859375,1.0,0.466372549533844,1.0,1.0,0.0,1.0,-2.5257136821746826,2.5257084369659424,5.135180799697992e-06,1.953988075256348,0.4932085275650024,0.4932085275650024,0.0,89.29254913330078,70.0,14450.66796875,-0.0,1304.34619140625,1.0,283.1499938964844,286.87139892578125,292.404296875,293.45245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18449.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192402601242065,1.0,0.0,0.0,0.9243586659431458,0.9243630766868592,5.701307870253913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.53125,0.0,55.58977508544922,2707.767333984375,0.0,569.608154296875,0.3076529800891876,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8386037349700928,0.2606964111328125,0.2353074252605438,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.8895803689956665,0.312347948551178,0.2962402999401092,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8578655123710632,0.2800938189029693,0.1964422464370727,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8573443293571472,0.2796740233898163,0.2654742002487182,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8238762617111206,0.2460454404354095,1.110429286956787,287.62841796875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312255859375,1.0,0.466372549533844,1.0,1.0,0.0,1.0,-2.5257136821746826,2.5257084369659424,5.135180799697992e-06,1.953988075256348,0.4932085275650024,0.4932085275650024,0.0,89.29254913330078,70.0,14450.66796875,-0.0,1304.34619140625,1.0,283.1499938964844,286.87139892578125,292.404296875,293.45245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18449.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192402601242065,1.0,0.0,0.0,0.9243586659431458,0.9243630766868592,5.701307870253913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.53125,0.0,55.58977508544922,2707.767333984375,0.0,569.608154296875,0.3076529800891876,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8739796280860901,0.2628040313720703,0.2368179857730865,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.932386875152588,0.3153230249881744,0.2986432909965515,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.8956805467605591,0.2826251983642578,0.1979116648435592,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.8955474495887756,0.2826045453548431,0.2678405344486236,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8571596145629883,0.2476821839809417,1.1158757209777832,287.680908203125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.6833190917969,1.0,0.4615465700626373,1.0,1.0,0.0,1.0,-2.5415689945220947,2.5415637493133545,5.199826318857959e-06,1.966246247291565,0.4893852174282074,0.4893852174282074,0.0,79.7957763671875,58.0,14378.3017578125,-0.0,1283.0919189453125,1.0,283.1499938964844,286.9210205078125,292.42626953125,293.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18330.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167132616043091,1.0,0.0,0.0,0.9082375764846802,0.9082419276237488,5.504176670001471e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.1904296875,0.0,53.71813201904297,2707.767333984375,0.0,560.9424438476562,0.304746001958847,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8739796280860901,0.2628040313720703,0.2368179857730865,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.932386875152588,0.3153230249881744,0.2986432909965515,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.8956805467605591,0.2826251983642578,0.1979116648435592,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.8955474495887756,0.2826045453548431,0.2678405344486236,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8571596145629883,0.2476821839809417,1.1158757209777832,287.680908203125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.6833190917969,1.0,0.4615465700626373,1.0,1.0,0.0,1.0,-2.5415689945220947,2.5415637493133545,5.199826318857959e-06,1.966246247291565,0.4893852174282074,0.4893852174282074,0.0,79.7957763671875,58.0,14378.3017578125,-0.0,1283.0919189453125,1.0,283.1499938964844,286.9210205078125,292.42626953125,293.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18330.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167132616043091,1.0,0.0,0.0,0.9082375764846802,0.9082419276237488,5.504176670001471e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.1904296875,0.0,53.71813201904297,2707.767333984375,0.0,560.9424438476562,0.304746001958847,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9023043513298036,0.2639799118041992,0.2376438230276107,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70660400390625,0.9652431011199952,0.316986083984375,0.2999701201915741,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064514160156,0.9271171689033508,0.2840364277362823,0.1987179517745971,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064514160156,0.9272432923316956,0.2842381000518799,0.2691419720649719,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.8841545581817627,0.2485920935869217,1.1188178062438965,287.706787109375,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202514648437,287.708984375,1.0,0.4585014283657074,1.0,1.0,0.0,1.0,-2.5502231121063232,2.550217866897583,5.235281150817173e-06,1.9729353189468384,0.4878861308097839,0.4878861308097839,0.0,74.02351379394531,58.0,14359.2255859375,-0.0,1268.807373046875,1.0,283.1499938964844,286.9451904296875,292.43865966796875,293.4817199707031,293.1499938964844,293.1499938964844,283.1499938964844,18271.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157333016395569,1.0,0.0,0.0,0.9015780091285706,0.9015823602676392,5.4237553115399364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.59375,0.0,52.93960189819336,2707.767333984375,0.0,557.6181030273438,0.3035101890563965,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9333347082138062,0.2649013102054596,0.2382847368717193,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253112792969,0.9917213320732116,0.3182894885540008,0.3010039925575256,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251892089844,0.9590365290641784,0.2851404249668121,0.199344053864479,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251892089844,0.9593584537506104,0.2855163216590881,0.2701539993286133,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.9120001196861268,0.2493021190166473,1.1210813522338867,287.7254943847656,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7275085449219,1.0,0.4559893608093261,1.0,1.0,0.0,1.0,-2.5569233894348145,2.556918144226074,5.262813374429243e-06,1.9781135320663448,0.487013965845108,0.487013965845108,0.0,69.33248901367188,76.0,14354.49609375,-0.0,1256.7083740234375,1.0,283.1499938964844,286.9625244140625,292.448486328125,293.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18227.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151680111885071,1.0,0.0,0.0,0.8974336981773376,0.8974379897117615,5.374006306624326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.9345703125,0.0,52.4466552734375,2707.767333984375,0.0,555.7097778320312,0.3027153313159942,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.944161057472229,0.2659392058849334,0.239169031381607,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.745361328125,0.9990000128746032,0.3197729587554931,0.3021240830421448,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.9690342545509338,0.286384254693985,0.2001752406358719,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.96955406665802,0.2869585454463959,0.2714658975601196,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.9223026037216188,0.2500990927219391,1.1244233846664429,287.7455444335937,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7474365234375,1.0,0.4569918513298034,1.0,1.0,0.0,1.0,-2.565412759780884,2.565407514572144,5.297883490129607e-06,1.984715223312378,0.4863547086715698,0.4863547086715698,0.0,68.29192352294922,76.0,14362.1513671875,-0.0,1262.969970703125,1.0,283.1499938964844,286.9806823730469,292.4597473144531,293.5028686523437,293.1499938964844,293.1499938964844,283.1499938964844,18181.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147449374198914,1.0,0.0,0.0,0.8938671946525574,0.8938714861869812,5.3313772951923966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.1357421875,0.0,52.00779342651367,2707.767333984375,0.0,554.28564453125,0.3019942939281463,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9395162463188172,0.2669561505317688,0.2401193529367447,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.9963986873626708,0.3212401568889618,0.303771436214447,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9650017023086548,0.2876066267490387,0.2010572254657745,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.965756356716156,0.2883811593055725,0.272847831249237,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.9174452424049376,0.2508764863014221,1.128098964691162,287.76470947265625,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7666015625,1.0,0.459569364786148,1.0,1.0,0.0,1.0,-2.5762288570404053,2.576223611831665,5.3424155339598656e-06,1.9929667711257928,0.486050933599472,0.486050933599472,0.0,69.50273895263672,94.0,14385.5166015625,-0.0,1281.5401611328125,1.0,283.1499938964844,286.9976806640625,292.4712829589844,293.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,18136.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145608186721802,1.0,0.0,0.0,0.8914953470230103,0.8914996385574341,5.3031218527621604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.00244140625,0.0,51.69216537475586,2707.767333984375,0.0,553.667236328125,0.3014595806598663,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9017038345336914,0.2689346373081207,0.2421517372131347,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9657462239265442,0.3240749537944793,0.306727796792984,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9271673560142516,0.2899524271488189,0.202908381819725,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9284977316856384,0.2911318838596344,0.2757340967655182,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.8825109601020813,0.2523433566093445,1.1360429525375366,287.7991943359375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8007507324219,1.0,0.4681093692779541,1.0,1.0,0.0,1.0,-2.5974061489105225,2.5974009037017822,5.430564215203049e-06,2.0093281269073486,0.4864731132984161,0.4864731132984161,0.0,76.93753051757812,112.0,14467.1015625,-0.0,1341.316162109375,1.0,283.1499938964844,287.0273132324219,292.4952697753906,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18050.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149532556533813,1.0,0.0,0.0,0.8901975750923157,0.8902018666267395,5.2876938383406014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.62744140625,0.0,51.40962600708008,2707.767333984375,0.0,554.9863891601562,0.300922155380249,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9017038345336914,0.2689346373081207,0.2421517372131347,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9657462239265442,0.3240749537944793,0.306727796792984,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9271673560142516,0.2899524271488189,0.202908381819725,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9284977316856384,0.2911318838596344,0.2757340967655182,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.8825109601020813,0.2523433566093445,1.1360429525375366,287.7991943359375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8007507324219,1.0,0.4681093692779541,1.0,1.0,0.0,1.0,-2.5974061489105225,2.5974009037017822,5.430564215203049e-06,2.0093281269073486,0.4864731132984161,0.4864731132984161,0.0,76.93753051757812,112.0,14467.1015625,-0.0,1341.316162109375,1.0,283.1499938964844,287.0273132324219,292.4952697753906,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18050.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149532556533813,1.0,0.0,0.0,0.8901975750923157,0.8902018666267395,5.2876938383406014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.62744140625,0.0,51.40962600708008,2707.767333984375,0.0,554.9863891601562,0.300922155380249,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8603197932243347,0.2709102928638458,0.2443325519561767,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.9173731803894044,0.326837807893753,0.3097793459892273,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.882189154624939,0.2921420633792877,0.204779103398323,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.883703351020813,0.2937301993370056,0.2786511778831482,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8425732254981995,0.2536858916282654,1.1442474126815796,287.8278503417969,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8291320800781,1.0,0.4796057939529419,1.0,1.0,0.0,1.0,-2.619304656982422,2.6192991733551025,5.522480023500975e-06,2.026249408721924,0.4882136285305023,0.4882136285305023,0.0,88.72004699707031,130.0,14596.0546875,-0.0,1422.3702392578125,1.0,283.1499938964844,287.0505065917969,292.5202941894531,293.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17971.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163722634315491,1.0,0.0,0.0,0.8932596445083618,0.8932639360427856,5.3241329567299545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.53271484375,0.0,51.56374740600586,2707.767333984375,0.0,559.7833862304688,0.3010561466217041,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8603197932243347,0.2709102928638458,0.2443325519561767,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.9173731803894044,0.326837807893753,0.3097793459892273,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.882189154624939,0.2921420633792877,0.204779103398323,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.883703351020813,0.2937301993370056,0.2786511778831482,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8425732254981995,0.2536858916282654,1.1442474126815796,287.8278503417969,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8291320800781,1.0,0.4796057939529419,1.0,1.0,0.0,1.0,-2.619304656982422,2.6192991733551025,5.522480023500975e-06,2.026249408721924,0.4882136285305023,0.4882136285305023,0.0,88.72004699707031,130.0,14596.0546875,-0.0,1422.3702392578125,1.0,283.1499938964844,287.0505065917969,292.5202941894531,293.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17971.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163722634315491,1.0,0.0,0.0,0.8932596445083618,0.8932639360427856,5.3241329567299545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.53271484375,0.0,51.56374740600586,2707.767333984375,0.0,559.7833862304688,0.3010561466217041,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8257091045379639,0.2728518843650818,0.2465938180685043,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8769304156303406,0.3295191824436188,0.3128642141819,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.845201849937439,0.294194608926773,0.2066302746534347,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8469167351722717,0.2961919903755188,0.2815428674221039,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.808385968208313,0.2549026310443878,1.1524009704589844,287.8507080078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8517150878906,1.0,0.4927427768707275,1.0,1.0,0.0,1.0,-2.641225576400757,2.641220092773437,5.615272584691411e-06,2.0431928634643555,0.4912163913249969,0.4912163913249969,0.0,103.25032043457033,118.0,14770.2392578125,-0.0,1517.1427001953125,1.0,283.1499938964844,287.0673828125,292.546142578125,293.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17894.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187669992446899,1.0,0.0,0.0,0.9004852771759033,0.9004895687103271,5.410615955270259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6044921875,0.0,52.13506317138672,2707.767333984375,0.0,567.9750366210938,0.3018308281898498,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8257091045379639,0.2728518843650818,0.2465938180685043,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8769304156303406,0.3295191824436188,0.3128642141819,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.845201849937439,0.294194608926773,0.2066302746534347,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8469167351722717,0.2961919903755188,0.2815428674221039,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.808385968208313,0.2549026310443878,1.1524009704589844,287.8507080078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8517150878906,1.0,0.4927427768707275,1.0,1.0,0.0,1.0,-2.641225576400757,2.641220092773437,5.615272584691411e-06,2.0431928634643555,0.4912163913249969,0.4912163913249969,0.0,103.25032043457033,118.0,14770.2392578125,-0.0,1517.1427001953125,1.0,283.1499938964844,287.0673828125,292.546142578125,293.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17894.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187669992446899,1.0,0.0,0.0,0.9004852771759033,0.9004895687103271,5.410615955270259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6044921875,0.0,52.13506317138672,2707.767333984375,0.0,567.9750366210938,0.3018308281898498,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8191713094711304,0.2747789919376373,0.2484592050313949,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8696684837341309,0.3321368992328644,0.3154901266098022,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8383216261863708,0.2961475849151611,0.20811428129673,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.840343177318573,0.2985500693321228,0.2839352786540985,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8007192611694336,0.2560170292854309,1.158198356628418,287.8659362792969,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664855957031,1.0,0.4973392486572265,1.0,1.0,0.0,1.0,-2.658253192901612,2.658247709274292,5.688019882654771e-06,2.056419134140014,0.4953868389129638,0.4953868389129638,0.0,107.73714447021484,106.0,14979.330078125,-0.0,1560.997314453125,1.0,283.1499938964844,287.0767822265625,292.5726928710937,293.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17821.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52204430103302,1.0,0.0,0.0,0.9116526246070862,0.9116568565368652,5.5456467862313736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5048828125,0.0,53.11117172241211,2707.767333984375,0.0,579.3837890625,0.303221732378006,1.0,0.0,3.0,1.0,0.0
