time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992987632751,0.2672794163227081,0.2445892542600631,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887759268283844,0.5018916130065918,0.4783298671245575,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297934055328369,0.4411757886409759,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945828437805176,0.3556093275547027,0.340677946805954,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895925402641296,0.229581594467163,1.0529882907867432,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761850357056,1.0,1.0,0.0,1.0,-3.0712037086486816,3.0711960792541504,7.581333647976862e-06,2.371201038360596,0.8959450721740723,0.8959450721740723,0.0,186.2463531494141,192.0,56531.1875,0.0,2631.56787109375,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974009335041046,1.0,0.0,0.0,3.641333103179932,3.641357183456421,8.847368349051976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60400390625,0.0,1524.593017578125,2707.767333984375,0.0,4076.435546875,0.9034441709518432,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992987632751,0.2672794163227081,0.2445892542600631,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887759268283844,0.5018916130065918,0.4783298671245575,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297934055328369,0.4411757886409759,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945828437805176,0.3556093275547027,0.340677946805954,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895925402641296,0.229581594467163,1.0529882907867432,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761850357056,1.0,1.0,0.0,1.0,-3.0712037086486816,3.0711960792541504,7.581333647976862e-06,2.371201038360596,0.8959450721740723,0.8959450721740723,0.0,186.2463531494141,192.0,56531.1875,0.0,2631.56787109375,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974009335041046,1.0,0.0,0.0,3.641333103179932,3.641357183456421,8.847368349051976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60400390625,0.0,1524.593017578125,2707.767333984375,0.0,4076.435546875,0.9034441709518432,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234484553337097,0.2674192488193512,0.2446801662445068,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847038149833679,0.5012369751930237,0.477625697851181,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324887871742249,0.4429774880409241,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924410104751587,0.3559293150901794,0.3409302830696106,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928806304932,0.2297943085432052,1.0538978576660156,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564995765686,1.0,1.0,0.0,1.0,-3.074023962020874,3.0740163326263428,7.595321221742779e-06,2.3734023571014404,0.8985222578048706,0.8985222578048706,0.0,188.5120391845703,195.0,55013.8828125,-0.0,2648.930908203125,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637365937232972,1.0,0.0,0.0,3.642245769500733,3.6422696113586426,8.851803841025685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.26611328125,0.0,1524.257080078125,2707.767333984375,0.0,3985.823486328125,0.9035302996635436,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234484553337097,0.2674192488193512,0.2446801662445068,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847038149833679,0.5012369751930237,0.477625697851181,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324887871742249,0.4429774880409241,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924410104751587,0.3559293150901794,0.3409302830696106,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928806304932,0.2297943085432052,1.0538978576660156,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564995765686,1.0,1.0,0.0,1.0,-3.074023962020874,3.0740163326263428,7.595321221742779e-06,2.3734023571014404,0.8985222578048706,0.8985222578048706,0.0,188.5120391845703,195.0,55013.8828125,-0.0,2648.930908203125,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637365937232972,1.0,0.0,0.0,3.642245769500733,3.6422696113586426,8.851803841025685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.26611328125,0.0,1524.257080078125,2707.767333984375,0.0,3985.823486328125,0.9035302996635436,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.721969485282898,0.2677788734436035,0.2450394183397293,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821204900741577,0.5009523630142212,0.4773683547973633,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605281352996826,0.6354477405548096,0.4450489580631256,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907343506813049,0.3565370738506317,0.3415257334709167,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.2302105575799942,1.055944561958313,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042767524719,1.0,1.0,0.0,1.0,-3.0798113346099854,3.079803705215454,7.624137197126402e-06,2.3779501914978027,0.9033541083335876,0.9033541083335876,0.0,190.79153442382807,198.0,53572.234375,-0.0,2672.197509765625,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538913369178772,1.0,0.0,0.0,3.6510977745056152,3.651121854782105,8.894883194443537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.94189453125,0.0,1532.49609375,2707.767333984375,0.0,3897.949951171875,0.9053655862808228,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.721969485282898,0.2677788734436035,0.2450394183397293,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821204900741577,0.5009523630142212,0.4773683547973633,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605281352996826,0.6354477405548096,0.4450489580631256,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907343506813049,0.3565370738506317,0.3415257334709167,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.2302105575799942,1.055944561958313,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042767524719,1.0,1.0,0.0,1.0,-3.0798113346099854,3.079803705215454,7.624137197126402e-06,2.3779501914978027,0.9033541083335876,0.9033541083335876,0.0,190.79153442382807,198.0,53572.234375,-0.0,2672.197509765625,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538913369178772,1.0,0.0,0.0,3.6510977745056152,3.651121854782105,8.894883194443537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.94189453125,0.0,1532.49609375,2707.767333984375,0.0,3897.949951171875,0.9053655862808228,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208773493766785,0.2675439715385437,0.2451179474592209,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804266452789307,0.5003264546394348,0.4771333634853363,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594510793685912,0.6361761093139648,0.445911169052124,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.789521336555481,0.3564902544021606,0.3417560160160064,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851426362991333,0.2301844805479049,1.0567989349365234,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.604071855545044,1.0,1.0,0.0,1.0,-3.0819711685180664,3.081963539123535,7.63516527513275e-06,2.37975549697876,0.9028851389884948,0.9028851389884948,0.0,192.21240234375,198.0,54637.43359375,-0.0,2683.892822265625,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602881669998168,1.0,0.0,0.0,3.655028104782105,3.6550521850585938,8.914042837204761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.98388671875,0.0,1537.28955078125,2707.767333984375,0.0,3955.15380859375,0.9062288403511048,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186976671218872,0.2668409347534179,0.2447398602962494,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775131106376648,0.4991323351860046,0.4763162434101105,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569298624992372,0.6361767649650574,0.4461718201637268,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871853709220886,0.3559914231300354,0.3415499627590179,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830499172210693,0.2298159152269363,1.0562154054641724,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349904060364,1.0,1.0,0.0,1.0,-3.079906463623047,3.079898834228516,7.625271791766863e-06,2.378300666809082,0.9026354551315308,0.9026354551315308,0.0,194.23204040527344,201.0,54685.94140625,-0.0,2690.448974609375,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964010775089264,1.0,0.0,0.0,3.656694412231445,3.656718492507935,8.922173151404422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.697265625,0.0,1539.6883544921875,2707.767333984375,0.0,3988.2568359375,0.906675398349762,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127170562744141,0.2646269500255584,0.2431869208812713,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701398372650146,0.4957269430160522,0.4736378192901611,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499285221099854,0.6349828839302063,0.4457645118236542,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.780983567237854,0.3541180491447449,0.3402635753154754,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383617401123,0.2283442020416259,1.0516983270645142,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.067363977432251,3.06735634803772,7.563742656202521e-06,2.3688039779663086,0.8987258672714233,0.8987258672714233,0.0,198.9185791015625,204.0,55678.515625,-0.0,2690.42138671875,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744439721107484,1.0,0.0,0.0,3.653433322906494,3.653457403182984,8.906266657504602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.412109375,0.0,1537.8167724609375,2707.767333984375,0.0,4080.243408203125,0.9060986042022704,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127170562744141,0.2646269500255584,0.2431869208812713,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701398372650146,0.4957269430160522,0.4736378192901611,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499285221099854,0.6349828839302063,0.4457645118236542,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.780983567237854,0.3541180491447449,0.3402635753154754,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383617401123,0.2283442020416259,1.0516983270645142,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.067363977432251,3.06735634803772,7.563742656202521e-06,2.3688039779663086,0.8987258672714233,0.8987258672714233,0.0,198.9185791015625,204.0,55678.515625,-0.0,2690.42138671875,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744439721107484,1.0,0.0,0.0,3.653433322906494,3.653457403182984,8.906266657504602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.412109375,0.0,1537.8167724609375,2707.767333984375,0.0,4080.243408203125,0.9060986042022704,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.707434892654419,0.2631672918796539,0.2417382597923278,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640087246894836,0.4932037889957428,0.4710587859153747,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263756275177,0.6351527571678162,0.4456232190132141,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641673088074,0.3527797758579254,0.3389051556587219,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294854164124,0.227096289396286,1.0461376905441284,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065073013305664,1.0,1.0,0.0,1.0,-3.0540242195129395,3.054016828536988,7.497947990486864e-06,2.3584392070770264,0.8995934724807739,0.8995934724807739,0.0,202.7351226806641,207.0,54080.92578125,-0.0,2684.287109375,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643524289131165,1.0,0.0,0.0,3.651522159576416,3.651546239852905,8.896950589587505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08203125,0.0,1535.107421875,2707.767333984375,0.0,3991.287841796875,0.905646026134491,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.707434892654419,0.2631672918796539,0.2417382597923278,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640087246894836,0.4932037889957428,0.4710587859153747,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263756275177,0.6351527571678162,0.4456232190132141,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641673088074,0.3527797758579254,0.3389051556587219,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294854164124,0.227096289396286,1.0461376905441284,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065073013305664,1.0,1.0,0.0,1.0,-3.0540242195129395,3.054016828536988,7.497947990486864e-06,2.3584392070770264,0.8995934724807739,0.8995934724807739,0.0,202.7351226806641,207.0,54080.92578125,-0.0,2684.287109375,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643524289131165,1.0,0.0,0.0,3.651522159576416,3.651546239852905,8.896950589587505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08203125,0.0,1535.107421875,2707.767333984375,0.0,3991.287841796875,0.905646026134491,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.704535722732544,0.2626477479934692,0.2412099540233612,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.860466480255127,0.4918579757213592,0.4696817398071289,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366347074508667,0.4465636312961578,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729140520095825,0.3523571491241455,0.3384342491626739,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694731116294861,0.2265162914991378,1.0433815717697144,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319911956787,1.0,1.0,0.0,1.0,-3.0489776134490967,3.0489702224731445,7.473178357031429e-06,2.3545377254486084,0.90284663438797,0.90284663438797,0.0,205.2310485839844,210.0,52554.6484375,-0.0,2687.445068359375,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523745179176332,1.0,0.0,0.0,3.6559245586395264,3.655948638916016,8.918415801417723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.72021484375,0.0,1538.7734375,2707.767333984375,0.0,3884.32861328125,0.9065239429473876,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.704535722732544,0.2626477479934692,0.2412099540233612,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.860466480255127,0.4918579757213592,0.4696817398071289,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366347074508667,0.4465636312961578,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729140520095825,0.3523571491241455,0.3384342491626739,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694731116294861,0.2265162914991378,1.0433815717697144,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319911956787,1.0,1.0,0.0,1.0,-3.0489776134490967,3.0489702224731445,7.473178357031429e-06,2.3545377254486084,0.90284663438797,0.90284663438797,0.0,205.2310485839844,210.0,52554.6484375,-0.0,2687.445068359375,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523745179176332,1.0,0.0,0.0,3.6559245586395264,3.655948638916016,8.918415801417723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.72021484375,0.0,1538.7734375,2707.767333984375,0.0,3884.32861328125,0.9065239429473876,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042765617371,0.2611479163169861,0.2403528243303299,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560631275177002,0.4893554449081421,0.4679197967052459,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.636222243309021,0.4468613266944885,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692945003509521,0.3511081039905548,0.337734967470169,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660044193267822,0.225425586104393,1.0402480363845823,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081966161727905,1.0,1.0,0.0,1.0,-3.0415918827056885,3.0415844917297363,7.437559361278545e-06,2.3490633964538574,0.9005220532417297,0.9005220532417297,0.0,208.3978729248047,213.0,53590.21875,-0.0,2689.496337890625,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612382650375366,1.0,0.0,0.0,3.6560311317443848,3.656055212020874,8.918936487134488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94970703125,0.0,1540.0615234375,2707.767333984375,0.0,3963.615966796875,0.9066265821456908,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042765617371,0.2611479163169861,0.2403528243303299,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560631275177002,0.4893554449081421,0.4679197967052459,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.636222243309021,0.4468613266944885,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692945003509521,0.3511081039905548,0.337734967470169,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660044193267822,0.225425586104393,1.0402480363845823,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081966161727905,1.0,1.0,0.0,1.0,-3.0415918827056885,3.0415844917297363,7.437559361278545e-06,2.3490633964538574,0.9005220532417297,0.9005220532417297,0.0,208.3978729248047,213.0,53590.21875,-0.0,2689.496337890625,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612382650375366,1.0,0.0,0.0,3.6560311317443848,3.656055212020874,8.918936487134488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94970703125,0.0,1540.0615234375,2707.767333984375,0.0,3963.615966796875,0.9066265821456908,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978672742843628,0.2599450647830963,0.2395070195198059,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.853016197681427,0.4875429570674896,0.4665004909038543,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.93440979719162,0.6352812647819519,0.4464620947837829,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666730880737305,0.3500291705131531,0.3369658887386322,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.663517951965332,0.2245378196239471,1.037268042564392,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083934307098389,1.0,1.0,0.0,1.0,-3.0338871479034424,3.0338797569274902,7.400135473289993e-06,2.3432016372680664,0.8975889682769775,0.8975889682769775,0.0,210.4400787353516,213.0,54571.93359375,-0.0,2685.090087890625,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.70965576171875,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968274474143982,1.0,0.0,0.0,3.652755260467529,3.6527793407440186,8.902960075829469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.849609375,0.0,1537.408935546875,2707.767333984375,0.0,4025.992919921875,0.9059467911720276,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945264339447021,0.2585190236568451,0.2383969277143478,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495351076126099,0.4854453802108764,0.4647296965122223,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306023120880128,0.6339896321296692,0.4457228779792785,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636182308197021,0.3487022519111633,0.3359094560146332,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606126427650452,0.2234462946653366,1.033247470855713,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083765029907227,1.0,1.0,0.0,1.0,-3.0234360694885254,3.023428678512573,7.349413408519467e-06,2.3352036476135254,0.8949941396713257,0.8949941396713257,0.0,212.69479370117188,201.0,54512.66796875,-0.0,2676.470703125,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710678458213806,1.0,0.0,0.0,3.646477699279785,3.6465015411376953,8.872385137692618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.419921875,0.0,1531.348876953125,2707.767333984375,0.0,4050.6083984375,0.9046593308448792,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942230463027954,0.256720095872879,0.2363802790641784,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495966792106628,0.4824860692024231,0.4614684581756592,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376742362976,0.633111298084259,0.4446679651737213,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638965249061584,0.3469007909297943,0.3338434398174286,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603481769561768,0.221801683306694,1.024568796157837,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188934326172,1.0,1.0,0.0,1.0,-3.0028998851776123,3.00289273262024,7.249821919685928e-06,2.319302797317505,0.8942391872406006,0.8942391872406006,0.0,209.67510986328125,189.0,52850.76171875,-0.0,2621.482177734375,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601030945777892,1.0,0.0,0.0,3.637884616851807,3.637908458709717,8.830618298816262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.37744140625,0.0,1521.3116455078125,2707.767333984375,0.0,3953.5048828125,0.9027206301689148,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942230463027954,0.256720095872879,0.2363802790641784,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495966792106628,0.4824860692024231,0.4614684581756592,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376742362976,0.633111298084259,0.4446679651737213,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638965249061584,0.3469007909297943,0.3338434398174286,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603481769561768,0.221801683306694,1.024568796157837,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188934326172,1.0,1.0,0.0,1.0,-3.0028998851776123,3.00289273262024,7.249821919685928e-06,2.319302797317505,0.8942391872406006,0.8942391872406006,0.0,209.67510986328125,189.0,52850.76171875,-0.0,2621.482177734375,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601030945777892,1.0,0.0,0.0,3.637884616851807,3.637908458709717,8.830618298816262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.37744140625,0.0,1521.3116455078125,2707.767333984375,0.0,3953.5048828125,0.9027206301689148,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113922119141,0.2559532225131988,0.2352261990308761,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554495573043823,0.4807667434215545,0.4593222737312317,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416599869728088,0.6335999965667725,0.4446110129356384,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695372104644775,0.3460690975189209,0.3325708210468292,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.664884090423584,0.220916748046875,1.0184321403503418,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.989950895309448,2.989943504333496,7.187392384366831e-06,2.3092849254608154,0.8958367109298706,0.8958367109298706,0.0,201.60186767578125,177.0,51252.03515625,-0.0,2555.682861328125,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471267461776732,1.0,0.0,0.0,3.635506629943848,3.635530471801758,8.819077947919141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.5302734375,0.0,1517.4666748046875,2707.767333984375,0.0,3837.040771484375,0.9020833969116212,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113922119141,0.2559532225131988,0.2352261990308761,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554495573043823,0.4807667434215545,0.4593222737312317,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416599869728088,0.6335999965667725,0.4446110129356384,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695372104644775,0.3460690975189209,0.3325708210468292,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.664884090423584,0.220916748046875,1.0184321403503418,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.989950895309448,2.989943504333496,7.187392384366831e-06,2.3092849254608154,0.8958367109298706,0.8958367109298706,0.0,201.60186767578125,177.0,51252.03515625,-0.0,2555.682861328125,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471267461776732,1.0,0.0,0.0,3.635506629943848,3.635530471801758,8.819077947919141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.5302734375,0.0,1517.4666748046875,2707.767333984375,0.0,3837.040771484375,0.9020833969116212,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.707683801651001,0.2556685209274292,0.234510064125061,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943735122681,0.479650467634201,0.4577659368515014,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725980758667,0.6346123218536377,0.4449515044689178,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333825111389,0.3457548320293426,0.3317801356315613,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724286079406738,0.2205059975385666,1.0142654180526731,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904924273490906,1.0,1.0,0.0,1.0,-2.98166561126709,2.981658458709717,7.14769657861325e-06,2.302921295166016,0.8995987772941589,0.8995987772941589,0.0,191.2834930419922,165.0,49737.92578125,-0.0,2487.654541015625,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349690079689026,1.0,0.0,0.0,3.640624761581421,3.640648603439331,8.843926480039954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.70947265625,0.0,1521.6246337890625,2707.767333984375,0.0,3726.6015625,0.9030908942222596,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.707683801651001,0.2556685209274292,0.234510064125061,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943735122681,0.479650467634201,0.4577659368515014,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725980758667,0.6346123218536377,0.4449515044689178,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333825111389,0.3457548320293426,0.3317801356315613,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724286079406738,0.2205059975385666,1.0142654180526731,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904924273490906,1.0,1.0,0.0,1.0,-2.98166561126709,2.981658458709717,7.14769657861325e-06,2.302921295166016,0.8995987772941589,0.8995987772941589,0.0,191.2834930419922,165.0,49737.92578125,-0.0,2487.654541015625,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349690079689026,1.0,0.0,0.0,3.640624761581421,3.640648603439331,8.843926480039954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.70947265625,0.0,1521.6246337890625,2707.767333984375,0.0,3726.6015625,0.9030908942222596,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939679145813,0.2556307315826416,0.234014093875885,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767810463905334,0.4788517951965332,0.4565161168575287,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.969551682472229,0.6358519792556763,0.4454537630081177,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239923477173,0.3457200825214386,0.3312544822692871,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822189092636108,0.2203760892152786,1.0113377571105957,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490755081177,1.0,1.0,0.0,1.0,-2.976017475128174,2.976010322570801,7.120788723113947e-06,2.298621892929077,0.9054771065711976,0.9054771065711976,0.0,179.9801483154297,153.0,48282.4765625,-0.0,2419.816650390625,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235215783119202,1.0,0.0,0.0,3.653753042221069,3.653777122497559,8.907825304049766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2275390625,0.0,1534.5982666015625,2707.767333984375,0.0,3621.62158203125,0.9058803915977478,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939679145813,0.2556307315826416,0.234014093875885,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767810463905334,0.4788517951965332,0.4565161168575287,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.969551682472229,0.6358519792556763,0.4454537630081177,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239923477173,0.3457200825214386,0.3312544822692871,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822189092636108,0.2203760892152786,1.0113377571105957,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490755081177,1.0,1.0,0.0,1.0,-2.976017475128174,2.976010322570801,7.120788723113947e-06,2.298621892929077,0.9054771065711976,0.9054771065711976,0.0,179.9801483154297,153.0,48282.4765625,-0.0,2419.816650390625,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235215783119202,1.0,0.0,0.0,3.653753042221069,3.653777122497559,8.907825304049766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2275390625,0.0,1534.5982666015625,2707.767333984375,0.0,3621.62158203125,0.9058803915977478,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.722533643245697,0.2552323639392853,0.2336769551038742,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832350969314575,0.4779912233352661,0.4557802677154541,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767447113990784,0.6357235312461853,0.4455291330814361,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957541942596436,0.3453682959079742,0.3309212923049927,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874949932098389,0.2201112806797027,1.009783387184143,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793672800064087,1.0,1.0,0.0,1.0,-2.9725561141967773,2.9725489616394043,7.104516043909825e-06,2.296070337295532,0.9054712653160096,0.9054712653160096,0.0,174.35513305664062,153.0,49313.765625,-0.0,2384.963134765625,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302228093147278,1.0,0.0,0.0,3.659779787063599,3.659803867340088,8.937235520534159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7119140625,0.0,1541.7474365234375,2707.767333984375,0.0,3683.18359375,0.907213568687439,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266074419021606,0.2543825507164001,0.2329012304544448,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888669610023499,0.4765769243240356,0.4544774293899536,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826541543006896,0.6348353624343872,0.4449846744537353,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009973168373108,0.3445781469345093,0.3301613628864288,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920619010925293,0.2195320427417755,1.006895899772644,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753180980682373,1.0,1.0,0.0,1.0,-2.9650261402130127,2.96501898765564,7.068853847158607e-06,2.290377855300904,0.9056274890899658,0.9056274890899658,0.0,169.20143127441406,141.0,49336.40625,-0.0,2345.24169921875,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343299269676208,1.0,0.0,0.0,3.6634485721588135,3.663472652435303,8.955163366408669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.74560546875,0.0,1546.4234619140625,2707.767333984375,0.0,3720.7646484375,0.9081106185913086,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297963142395,0.2519090473651886,0.2305757105350494,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993340134620667,0.4727627635002136,0.4508473575115204,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.6318055391311646,0.4429122507572174,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81051105260849,0.3421624600887298,0.3277940452098846,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003024220466614,0.2177133411169052,0.9980661869049072,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663956999778748,1.0,1.0,0.0,1.0,-2.9419264793396,2.9419195652008057,6.959509846637957e-06,2.272695541381836,0.9006073474884033,0.9006073474884033,0.0,159.339111328125,129.0,50253.47265625,-0.0,2254.43505859375,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458664655685424,1.0,0.0,0.0,3.6618635654449454,3.661887645721436,8.947415608417941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.09521484375,0.0,1547.08837890625,2707.767333984375,0.0,3825.648681640625,0.9079484939575196,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297963142395,0.2519090473651886,0.2305757105350494,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993340134620667,0.4727627635002136,0.4508473575115204,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.6318055391311646,0.4429122507572174,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81051105260849,0.3421624600887298,0.3277940452098846,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003024220466614,0.2177133411169052,0.9980661869049072,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663956999778748,1.0,1.0,0.0,1.0,-2.9419264793396,2.9419195652008057,6.959509846637957e-06,2.272695541381836,0.9006073474884033,0.9006073474884033,0.0,159.339111328125,129.0,50253.47265625,-0.0,2254.43505859375,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458664655685424,1.0,0.0,0.0,3.6618635654449454,3.661887645721436,8.947415608417941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.09521484375,0.0,1547.08837890625,2707.767333984375,0.0,3825.648681640625,0.9079484939575196,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386237382888794,0.2498953640460968,0.2286697030067443,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065046906471252,0.4697338044643402,0.4479352235794067,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775849342346,0.629157304763794,0.4409249722957611,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165793418884277,0.340122640132904,0.3257815837860107,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056810259819031,0.2161383926868438,0.9904517531394958,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598313212394714,1.0,1.0,0.0,1.0,-2.9221832752227783,2.9221763610839844,6.866646799608134e-06,2.2575464248657227,0.8937669992446899,0.8937669992446899,0.0,152.76524353027344,129.0,51122.54296875,-0.0,2187.119873046875,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540071487426758,1.0,0.0,0.0,3.651079654693604,3.6511037349700928,8.894793950275925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.41064453125,0.0,1537.4718017578125,2707.767333984375,0.0,3898.98876953125,0.9057305455207824,1.0,0.0,3.0,1.0,0.0
