time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423780,297.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0001188601017929,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,0.0001438274193787,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,0.0001245534367626,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0001333536201855,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,0.0005793751915916,287.8609924316406,294.1499938964844,290.2373962402344,288.57177734375,290.2621765136719,295.4158630371094,286.3207092285156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0188141148537397,-0.0038801007904112,-0.0149340135976672,-0.0074369646608829,0.0,0.0,0.0,0.0977975875139236,60.0,228.1510009765625,-0.0,-1.1883331296758116e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.130864917757049e-20,1.7231358000435844e-20,4.077291581031431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.45216088439338e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.994942229241131e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,7.42283373256214e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,9.971578401746228e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.0004718365089502,287.8604736328125,294.1499938964844,290.1987609863281,288.549072265625,290.2491760253906,294.7725524902344,286.2562561035156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001008340739645,0.0006564634968526,0.0003518772718962,-0.014662068337202,0.0,0.0,0.0,-0.0076982742175459,60.0,95.3512725830078,-0.0,-6.934190110996499e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.465094194170102e-21,3.818836817596607e-21,3.646257780470279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.411426435690372e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,9.911110828397796e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,7.32072294340469e-05,297.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,9.910719381878152e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,0.0004701166180893,287.8597412109375,294.1499938964844,290.15966796875,288.5268249511719,290.2485656738281,294.22125244140625,286.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028755059465,2.9422581704352524e-08,0.0010028461692854,-0.0153068332001566,0.0,0.0,0.0,-0.0078887790441513,60.0,39.42752456665039,-0.0,-6.858537204834647e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.58710414231524e-21,3.7944341817327255e-21,3.7926695566857306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.41095277084969e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.91020497167483e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,7.319654832826927e-05,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.910043445415796e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.000470096070785,287.8589172363281,294.1499938964844,290.1200866699219,288.5049743652344,290.2475891113281,293.7314758300781,286.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.376352310180664,-0.0,-6.857671763782491e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588348144408338e-21,3.794184169623756e-21,3.794163974784582e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.411125938640907e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.910382505040616e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,7.319781434489414e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,9.91022534435615e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,0.0004701047728303,287.8569641113281,294.1499938964844,290.0397033691406,288.46240234375,290.2445983886719,292.9072570800781,286.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.372649192810059,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361876898976e-21,3.794180938449488e-21,3.794180938449488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.411125938640907e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.910382505040616e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,7.319781434489414e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,9.91022534435615e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,0.0004701047728303,287.8569641113281,294.1499938964844,290.0397033691406,288.46240234375,290.2445983886719,292.9072570800781,286.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.372649192810059,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361876898976e-21,3.794180938449488e-21,3.794180938449488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.41165490075946e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,9.910939843393862e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,7.320192526094615e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,9.91078486549668e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.0004701312282122,287.8547058105469,294.1499938964844,289.9578552246094,288.4212341308594,290.240234375,292.25030517578125,286.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.518979072570801,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.41165490075946e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,9.910939843393862e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,7.320192526094615e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,9.91078486549668e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.0004701312282122,287.8547058105469,294.1499938964844,289.9578552246094,288.4212341308594,290.240234375,292.25030517578125,286.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.518979072570801,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.41242033150047e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.911746019497514e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,7.320787699427456e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.911592496791856e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004701694415416,287.85211181640625,294.1499938964844,289.8747863769531,288.3812866210937,290.2344970703125,291.7224426269531,286.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.156211853027344,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.41242033150047e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.911746019497514e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,7.320787699427456e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.911592496791856e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004701694415416,287.85211181640625,294.1499938964844,289.8747863769531,288.3812866210937,290.2344970703125,291.7224426269531,286.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.156211853027344,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.413294901605695e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.912666428135708e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,9.912515088217332e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,0.000470213155495,287.8492126464844,294.1499938964844,289.7907409667969,288.3423767089844,290.22735595703125,291.2942810058594,286.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.947394371032715,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.413294901605695e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.912666428135708e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,9.912515088217332e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,0.000470213155495,287.8492126464844,294.1499938964844,289.7907409667969,288.3423767089844,290.22735595703125,291.2942810058594,286.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.947394371032715,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,9.4137285486795e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.913122630678116e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.321804878301919e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.912972018355504e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0004702348087448,287.84765625,294.1499938964844,289.7484436035156,288.3232727050781,290.2232666015625,291.1103515625,286.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769509315490723,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.414116357220335e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.913530811900272e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.322106102947146e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.913381654769182e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,0.0004702541627921,287.8460388183594,294.1499938964844,289.7059631347656,288.3043518066406,290.2188415527344,290.9433288574219,286.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.578344345092773,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,9.414547093911096e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.913984104059637e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,7.322440796997398e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.913836402120069e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,0.0004702756996266,287.8430480957031,294.1499938964844,289.6309509277344,288.27154541015625,290.210205078125,290.6844482421875,286.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.235578536987305,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.41456892178394e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.914008114719763e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,7.322458259295672e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,9.913860412780195e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,0.0004702768055722,287.8426208496094,294.1499938964844,289.6206970214844,288.26708984375,290.2089538574219,290.6521911621094,286.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.189116477966309,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.41426696954295e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.913689427776262e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,7.322223245864734e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.913543908623978e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,0.000470261729788,287.8389892578125,294.1499938964844,289.5351867675781,288.2304382324219,290.19775390625,290.4078674316406,286.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808962345123291,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.41426696954295e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.913689427776262e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,7.322223245864734e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.913543908623978e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,0.000470261729788,287.8389892578125,294.1499938964844,289.5351867675781,288.2304382324219,290.19775390625,290.4078674316406,286.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808962345123291,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.41281541599892e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,9.912160749081522e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.91201668512076e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0004701892030425,287.83514404296875,294.1499938964844,289.4496765136719,288.1942443847656,290.1852111816406,290.1999206542969,286.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444469451904297,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.41281541599892e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,9.912160749081522e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.91201668512076e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0004701892030425,287.83514404296875,294.1499938964844,289.4496765136719,288.1942443847656,290.1852111816406,290.1999206542969,286.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444469451904297,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.40984973567538e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.909037908073516e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,7.318786811083555e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,9.908895299304275e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,0.0004700410645455,287.8310852050781,294.1499938964844,289.3644104003906,288.1583557128906,290.17138671875,290.02056884765625,286.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096984386444092,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.40984973567538e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.909037908073516e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,7.318786811083555e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,9.908895299304275e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,0.0004700410645455,287.8310852050781,294.1499938964844,289.3644104003906,288.1583557128906,290.17138671875,290.02056884765625,286.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096984386444092,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,9.407702600583434e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.906776540447026e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,7.3171169788111e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.90663465927355e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0004699338169302,287.8289794921875,294.1499938964844,289.3219299316406,288.1405334472656,290.1640014648437,289.9396667480469,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929663181304932,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.405072341905908e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.904007310979068e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,7.315071707125753e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.903866884997116e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,0.0004698024713434,287.82684326171875,294.1499938964844,289.2796325683594,288.1227111816406,290.1562805175781,289.8637390136719,286.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766549587249756,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,9.398290421813726e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.896865230984986e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,7.309795910259709e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.896726260194556e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,0.000469463673653,287.82244873046875,294.1499938964844,289.195556640625,288.087158203125,290.1399841308594,289.7247314453125,286.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452612400054932,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,9.398290421813726e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.896865230984986e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,7.309795910259709e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.896726260194556e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,0.000469463673653,287.82244873046875,294.1499938964844,289.195556640625,288.087158203125,290.1399841308594,289.7247314453125,286.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452612400054932,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.389434126205742e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.887538180919364e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.887401392916216e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,0.0004690212954301,287.8179016113281,294.1499938964844,289.11248779296875,288.0516052246094,290.1224975585937,289.60009765625,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154518127441406,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.389434126205742e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.887538180919364e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.887401392916216e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,0.0004690212954301,287.8179016113281,294.1499938964844,289.11248779296875,288.0516052246094,290.1224975585937,289.60009765625,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154518127441406,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.378566028317437e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.876093827188016e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.294454553630203e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.875959221972153e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,0.0004684784216806,287.813232421875,294.1499938964844,289.0306396484375,288.0159606933594,290.1038818359375,289.487060546875,286.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871405124664307,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.378566028317437e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.876093827188016e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.294454553630203e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.875959221972153e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,0.0004684784216806,287.813232421875,294.1499938964844,289.0306396484375,288.0159606933594,290.1038818359375,289.487060546875,286.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871405124664307,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.36587093747221e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,9.862724982667714e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.862591832643376e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0004678442783188,287.8084411621094,294.1499938964844,288.95025634765625,287.9800720214844,290.08416748046875,289.383544921875,286.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602458477020264,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.36587093747221e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,9.862724982667714e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.862591832643376e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0004678442783188,287.8084411621094,294.1499938964844,288.95025634765625,287.9800720214844,290.08416748046875,289.383544921875,286.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602458477020264,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.358921670354904e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.855406824499369e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,7.279175042640418e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,9.855275129666552e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0004674971569329,287.8060302734375,294.1499938964844,288.91070556640625,287.9620361328125,290.07391357421875,289.3348388671875,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.473013877868652,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.351624612463638e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.84772268566303e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,7.273499795701355e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.847591718425974e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.0004671326314564,287.8035583496094,294.1499938964844,288.8716125488281,287.9439392089844,290.0634155273437,289.2879943847656,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346767425537109,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.336802759207784e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.832114301389085e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,7.261971768457443e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.831985516939312e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0004663922591134,287.7987670898437,294.1499938964844,288.79791259765625,287.90887451171875,290.0426025390625,289.2026672363281,286.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.11295223236084,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.336165385320784e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.831443458097056e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.261476275743917e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.831314673647285e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,0.0004663604486268,287.7985534667969,294.1499938964844,288.7948913574219,287.90740966796875,290.0417175292969,289.19921875,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.1034464836120605,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.814268560148776e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.814141230890527e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0004655457451008,287.7934875488281,294.1499938964844,288.7203674316406,287.87042236328125,290.01910400390625,289.1163635253906,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871733903884888,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.814268560148776e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.814141230890527e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0004655457451008,287.7934875488281,294.1499938964844,288.7203674316406,287.87042236328125,290.01910400390625,289.1163635253906,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871733903884888,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,9.303051047027112e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.79657197603956e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.796446101972832e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,0.0004647063033189,287.788330078125,294.1499938964844,288.6482849121094,287.8329162597656,289.9956359863281,289.0387268066406,286.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650779485702514,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.588361069105409e-21,3.7941805345527044e-21,3.7941805345527044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
