time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0004853361169807,292.9106750488281,294.1499938964844,285.3500061035156,285.2137145996094,285.5435791015625,285.3500061035156,292.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046734094619,0.0,0.0,0.0,0.0,60.0,-5.0951690673828125,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004857845488004,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400390625,285.3500061035156,292.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095730473835829e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,0.0,60.0,-5.097631454467773,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004857845488004,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400390625,285.3500061035156,292.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095730473835829e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,0.0,60.0,-5.097631454467773,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004861470079049,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,285.3500061035156,292.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,0.0,60.0,-5.09926700592041,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004861470079049,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,285.3500061035156,292.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,0.0,60.0,-5.09926700592041,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0004864137154072,292.901611328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331726074219,285.3500061035156,292.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,0.0,60.0,-5.099969863891602,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0004864137154072,292.901611328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331726074219,285.3500061035156,292.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,0.0,60.0,-5.099969863891602,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0004865077498834,292.9001159667969,294.1499938964844,285.3500061035156,285.1567687988281,285.5314636230469,285.3500061035156,292.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276108852735888e-08,0.0010377208236604,-0.0259697157889604,0.0,0.0,0.0,0.0,60.0,-5.099925518035889,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001025752280838,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001025752280838,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0004865727387368,292.8985900878906,294.1499938964844,285.3500061035156,285.1485595703125,285.5298156738281,285.3500061035156,292.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292317220716996e-08,0.0010378594743087,-0.0260121468454599,0.0,0.0,0.0,0.0,60.0,-5.099592208862305,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848978315,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848978315,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0004866185772698,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5265197753906,285.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303750741513797e-08,0.0010379573795944,-0.0260420758277177,0.0,0.0,0.0,0.0,60.0,-5.098114967346191,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848978315,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848978315,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0004866185772698,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5265197753906,285.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303750741513797e-08,0.0010379573795944,-0.0260420758277177,0.0,0.0,0.0,0.0,60.0,-5.098114967346191,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.74015420069918e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.000102568512375,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.575675408588722e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.000102568512375,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004865408700425,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,285.3500061035156,292.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378019651398,1.028436980021752e-08,0.0010377917205914,-0.025991341099143,0.0,0.0,0.0,0.0,60.0,-5.095302104949951,-0.0,-7.343252406144529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.74015420069918e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.000102568512375,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.575675408588722e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.000102568512375,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004865408700425,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,285.3500061035156,292.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378019651398,1.028436980021752e-08,0.0010377917205914,-0.025991341099143,0.0,0.0,0.0,0.0,60.0,-5.095302104949951,-0.0,-7.343252406144529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.736167703522368e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025265300995,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,7.572574395453557e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025265300995,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004863417125307,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5201110839844,285.3500061035156,292.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373772820457,1.023469575756053e-08,0.0010373670374974,-0.0258613005280494,0.0,0.0,0.0,0.0,60.0,-5.091294288635254,-0.0,-7.337241925142737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.736167703522368e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025265300995,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,7.572574395453557e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025265300995,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004863417125307,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5201110839844,285.3500061035156,292.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373772820457,1.023469575756053e-08,0.0010373670374974,-0.0258613005280494,0.0,0.0,0.0,0.0,60.0,-5.091294288635254,-0.0,-7.337241925142737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.729582234285772e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024571829475,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,7.567452848888934e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024571829475,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.000486012751935,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.5169982910156,285.3500061035156,292.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366756469011,1.0152644058791792e-08,0.0010366655187681,-0.025646498426795,0.0,0.0,0.0,0.0,60.0,-5.085943698883057,-0.0,-7.327319195837846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.729582234285772e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024571829475,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,7.567452848888934e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024571829475,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.000486012751935,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.5169982910156,285.3500061035156,292.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366756469011,1.0152644058791792e-08,0.0010366655187681,-0.025646498426795,0.0,0.0,0.0,0.0,60.0,-5.085943698883057,-0.0,-7.327319195837846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,9.725181735120714e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001024108423735,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,7.564030238427222e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001024108423735,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0004857929598074,292.884765625,294.1499938964844,285.3500061035156,285.0772705078125,285.5154724121094,285.3500061035156,292.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362068424001,1.0097816804943704e-08,0.0010361967142671,-0.0255029629915952,0.0,0.0,0.0,0.0,60.0,-5.082730770111084,-0.0,-7.320692674284146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,9.720079833641648e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023571239784,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,7.560062658740208e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023571239784,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0004855381266679,292.8832397460937,294.1499938964844,285.3500061035156,285.0699157714844,285.5139465332031,285.3500061035156,292.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356632992625,1.0034257869051544e-08,0.0010356532875448,-0.0253365691751241,0.0,0.0,0.0,0.0,60.0,-5.079158782958984,-0.0,-7.313014549481522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,9.707538993097842e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022250580717,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.550307782366872e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022250580717,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004849116667173,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.5109558105469,285.3500061035156,292.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343272006139,9.878004192387381e-09,0.0010343173053115,-0.0249274931848049,0.0,0.0,0.0,0.0,60.0,-5.070910453796387,-0.0,-7.294156034731716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,9.707538993097842e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022250580717,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.550307782366872e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022250580717,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004849116667173,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.5109558105469,285.3500061035156,292.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343272006139,9.878004192387381e-09,0.0010343173053115,-0.0249274931848049,0.0,0.0,0.0,0.0,60.0,-5.070910453796387,-0.0,-7.294156034731716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.692221647128464e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020637646433,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.538394856965169e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020637646433,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004841465561185,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.50799560546875,285.3500061035156,292.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326952906325,9.687164848060092e-09,0.0010326855117455,-0.02442785538733,0.0,0.0,0.0,0.0,60.0,-5.061044692993164,-0.0,-7.271155766375159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.692221647128464e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020637646433,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.538394856965169e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020637646433,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004841465561185,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.50799560546875,285.3500061035156,292.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326952906325,9.687164848060092e-09,0.0010326855117455,-0.02442785538733,0.0,0.0,0.0,0.0,60.0,-5.061044692993164,-0.0,-7.271155766375159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.673846216173844e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018702605506,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.524102693423629e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018702605506,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0004832286504097,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,285.3500061035156,292.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103073741775,9.458214655921893e-09,0.0010307279881089,-0.0238284152001142,0.0,0.0,0.0,0.0,60.0,-5.049762725830078,-0.0,-7.243610156137947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.673846216173844e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018702605506,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.524102693423629e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018702605506,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0004832286504097,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,285.3500061035156,292.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103073741775,9.458214655921893e-09,0.0010307279881089,-0.0238284152001142,0.0,0.0,0.0,0.0,60.0,-5.049762725830078,-0.0,-7.243610156137947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.652686276240274e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016474343487,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.507645204896107e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016474343487,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.000482171686599,292.8708801269531,294.1499938964844,285.3500061035156,285.0180358886719,285.5023193359375,285.3500061035156,292.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284829186275,9.194583761029662e-09,0.0010284737218171,-0.023138141259551,0.0,0.0,0.0,0.0,60.0,-5.03685998916626,-0.0,-7.211956898345306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.652686276240274e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016474343487,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.507645204896107e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016474343487,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.000482171686599,292.8708801269531,294.1499938964844,285.3500061035156,285.0180358886719,285.5023193359375,285.3500061035156,292.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284829186275,9.194583761029662e-09,0.0010284737218171,-0.023138141259551,0.0,0.0,0.0,0.0,60.0,-5.03685998916626,-0.0,-7.211956898345306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,9.641217911848798e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015266680042,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,7.498724880861118e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015266680042,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0004815988068003,292.86932373046875,294.1499938964844,285.3500061035156,285.0126342773437,285.5009155273437,285.3500061035156,292.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272610234096,9.051693616868306e-09,0.0010272519430145,-0.0227639935910701,0.0,0.0,0.0,0.0,60.0,-5.029943943023682,-0.0,-7.194829976242545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,9.629043779568748e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.000101398465631,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,7.48925594962202e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.000101398465631,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0004809906822629,292.8677673339844,294.1499938964844,285.3500061035156,285.0075378417969,285.4995422363281,285.3500061035156,292.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259639238938,8.900014059065597e-09,0.0010259550763294,-0.0223668217658996,0.0,0.0,0.0,0.0,60.0,-5.0226593017578125,-0.0,-7.17667134608746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.603133366908878e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011256244964,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,7.469103729818016e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011256244964,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004796964058186,292.8646850585937,294.1499938964844,285.3500061035156,284.9982604980469,285.496826171875,285.3500061035156,292.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023203250952,8.577197618819811e-09,0.0010231947526335,-0.0215214919298887,0.0,0.0,0.0,0.0,60.0,-5.007279872894287,-0.0,-7.138100954762194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.603133366908878e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011256244964,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,7.469103729818016e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011256244964,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004796964058186,292.8646850585937,294.1499938964844,285.3500061035156,284.9982604980469,285.496826171875,285.3500061035156,292.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023203250952,8.577197618819811e-09,0.0010231947526335,-0.0215214919298887,0.0,0.0,0.0,0.0,60.0,-5.007279872894287,-0.0,-7.138100954762194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,9.5754221547395e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008338076644,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,7.447550888173282e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008338076644,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0004783121694345,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.4941711425781,285.3500061035156,292.4604797363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202507255598,8.23193602172978e-09,0.001020242460072,-0.0206173416227102,0.0,0.0,0.0,0.0,60.0,-4.990784645080566,-0.0,-7.09696337253263e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,9.5754221547395e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008338076644,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,7.447550888173282e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008338076644,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0004783121694345,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.4941711425781,285.3500061035156,292.4604797363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202507255598,8.23193602172978e-09,0.001020242460072,-0.0206173416227102,0.0,0.0,0.0,0.0,60.0,-4.990784645080566,-0.0,-7.09696337253263e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6169558763504028,0.050000000745058,0.0408944524824619,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6169558763504028,0.050000000745058,0.0430638268589973,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6169558763504028,0.050000000745058,0.0318067967891693,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6169558763504028,0.050000000745058,0.0430638268589973,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6080627441406,0.6169558763504028,0.050000000745058,0.2042762488126754,292.55682373046875,291.1499938964844,285.3500061035156,284.9869079589844,292.52593994140625,294.3475036621094,292.4327087402344,1.0,0.1146341487765312,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4358012080192566,0.0193581022322177,0.4164431095123291,-0.1074529811739921,0.0,0.0,0.0,0.0,60.0,85.12774658203125,-0.0,13.430163383483888,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.606232225894928,0.050000000745058,0.0453380234539508,296.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.606232225894928,0.050000000745058,0.0477431192994117,296.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.606232225894928,0.050000000745058,0.0352629050612449,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.606232225894928,0.050000000745058,0.0477431192994117,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843444824219,0.606232225894928,0.050000000745058,0.2264728099107742,292.4827575683594,291.1499938964844,285.3500061035156,284.98388671875,293.5575866699219,296.7269592285156,292.5427551269531,1.0,0.1291858404874801,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4830839037895202,0.0902720242738723,0.3928118944168091,-0.0474362783133983,0.0,0.0,0.0,0.3257644772529602,60.0,275.2244873046875,-0.0,19.039268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6704406738281,0.544632077217102,0.050000000745058,0.0458510071039199,296.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6704406738281,0.544632077217102,0.050000000745058,0.0482833161950111,296.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6704406738281,0.544632077217102,0.050000000745058,0.0356618948280811,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6704406738281,0.544632077217102,0.050000000745058,0.0482833161950111,296.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6704406738281,0.544632077217102,0.050000000745058,0.229035273194313,292.67584228515625,291.1499938964844,285.3500061035156,284.9793395996094,292.1646423339844,296.82733154296875,292.66412353515625,1.0,0.1514335423707962,0.7656336426734924,0.7656336426734924,0.962376594543457,1.0,-0.4885517954826355,0.2040260583162307,0.2845257520675659,0.0643592253327369,0.0,0.0,0.0,9.664510726928713,60.0,8.378162384033203,-0.0,27.12751579284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.670654296875,0.540388822555542,0.050000000745058,0.0458835251629352,296.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.670654296875,0.540388822555542,0.050000000745058,0.0483175590634346,296.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.670654296875,0.540388822555542,0.050000000745058,0.0356871858239173,296.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.670654296875,0.540388822555542,0.050000000745058,0.0483175590634346,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.670654296875,0.540388822555542,0.050000000745058,0.2291977107524871,292.6731872558594,291.1499938964844,285.3500061035156,284.97900390625,292.08026123046875,296.8255615234375,292.64630126953125,1.0,0.1533133089542389,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4888983070850372,0.2064338028430938,0.2824645042419433,0.0666552782058715,0.0,0.0,0.0,10.531120300292969,60.0,-33.289337158203125,-0.0,27.87609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928955078125,0.5200241208076477,0.050000000745058,0.0460682548582553,296.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928955078125,0.5200241208076477,0.050000000745058,0.0485120899975299,296.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928955078125,0.5200241208076477,0.050000000745058,0.0358308628201484,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928955078125,0.5200241208076477,0.050000000745058,0.0485120899975299,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928955078125,0.5200241208076477,0.050000000745058,0.2301204651594162,292.5830078125,291.1499938964844,285.3500061035156,284.9770812988281,291.8640441894531,296.8153686523437,292.5234375,1.0,0.1635680496692657,1.0,1.0,0.950859785079956,1.0,-0.4908667206764221,0.212991714477539,0.277875006198883,0.072607971727848,0.0,0.0,0.0,15.467287063598633,60.0,-174.36911010742188,-0.0,32.1614875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5054059028625488,0.050000000745058,0.0462438948452472,296.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5054059028625488,0.050000000745058,0.0486970469355583,296.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5054059028625488,0.050000000745058,0.0359674729406833,296.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5054059028625488,0.050000000745058,0.0486970469355583,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.5054059028625488,0.050000000745058,0.2309978306293487,292.4742126464844,291.1499938964844,285.3500061035156,284.9755249023437,291.8291015625,296.8059997558594,292.4297180175781,1.0,0.172706127166748,1.0,1.0,0.933647632598877,1.0,-0.492738276720047,0.2143189460039138,0.2784193158149719,0.0733803287148475,0.0,0.0,0.0,20.16311264038086,60.0,-204.3354339599609,-0.0,36.27098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.0465603545308113,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.0490302965044975,296.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.0362136103212833,296.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.0490302965044975,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.232578620314598,292.333740234375,291.1499938964844,285.3500061035156,284.9733581542969,291.7987976074219,296.7897644042969,292.305419921875,1.0,0.1879567056894302,1.0,1.0,0.8992233872413635,1.0,-0.4961104393005371,0.2167201787233352,0.279390275478363,0.07477917522192,0.0,0.0,0.0,28.624011993408203,60.0,-185.7393798828125,-0.0,43.75250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
