time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.0465603545308113,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.0490302965044975,296.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.0362136103212833,296.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.0490302965044975,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395690917969,0.4858628213405609,0.050000000745058,0.232578620314598,292.333740234375,291.1499938964844,285.3500061035156,284.9733581542969,291.7987976074219,296.7897644042969,292.305419921875,1.0,0.1879567056894302,1.0,1.0,0.8992233872413635,1.0,-0.4961104393005371,0.2167201787233352,0.279390275478363,0.07477917522192,0.0,0.0,0.0,28.624011993408203,60.0,-185.7393798828125,-0.0,43.75250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.0468251258134841,296.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.0493091121315956,296.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.036419540643692,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.0493091121315956,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.2339011877775192,292.22491455078125,291.1499938964844,285.3500061035156,284.97235107421875,291.76422119140625,296.77642822265625,292.1994934082031,1.0,0.1997547298669815,1.0,1.0,0.8647990822792053,1.0,-0.498931735754013,0.2191710174083709,0.2797607183456421,0.0763814747333526,0.0,0.0,0.0,35.70294570922852,60.0,-160.99575805664062,-0.0,50.08815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.0468251258134841,296.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.0493091121315956,296.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.036419540643692,296.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.0493091121315956,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22998046875,0.4713971614837646,0.050000000745058,0.2339011877775192,292.22491455078125,291.1499938964844,285.3500061035156,284.97235107421875,291.76422119140625,296.77642822265625,292.1994934082031,1.0,0.1997547298669815,1.0,1.0,0.8647990822792053,1.0,-0.498931735754013,0.2191710174083709,0.2797607183456421,0.0763814747333526,0.0,0.0,0.0,35.70294570922852,60.0,-160.99575805664062,-0.0,50.08815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.0470390021800994,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.04953433573246,296.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.0365858897566795,296.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.04953433573246,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.2349695563316345,292.1252136230469,291.1499938964844,285.3500061035156,284.9724426269531,291.710693359375,296.7653503417969,292.1015319824219,1.0,0.2087645977735519,1.0,1.0,0.8189729452133179,1.0,-0.5012109279632568,0.2223840504884719,0.2788268625736236,0.0788847059011459,0.0,0.0,0.0,41.42122268676758,48.0,-142.99136352539062,-0.0,55.25680923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.0470390021800994,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.04953433573246,296.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.0365858897566795,296.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.04953433573246,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4583231508731842,0.050000000745058,0.2349695563316345,292.1252136230469,291.1499938964844,285.3500061035156,284.9724426269531,291.710693359375,296.7653503417969,292.1015319824219,1.0,0.2087645977735519,1.0,1.0,0.8189729452133179,1.0,-0.5012109279632568,0.2223840504884719,0.2788268625736236,0.0788847059011459,0.0,0.0,0.0,41.42122268676758,48.0,-142.99136352539062,-0.0,55.25680923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.0471042767167091,296.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.0496030710637569,296.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.0366366617381572,296.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.0496030710637569,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.2352956235408783,292.0302124023437,291.1499938964844,285.3500061035156,284.9734802246094,291.6346435546875,296.7560119628906,292.0072021484375,1.0,0.210953027009964,1.0,1.0,0.7731467485427856,1.0,-0.5019068121910095,0.2259457856416702,0.2759610116481781,0.0821229293942451,0.0,0.0,0.0,43.16583251953125,36.0,-133.82754516601562,-0.0,56.84318542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.0471042767167091,296.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.0496030710637569,296.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.0366366617381572,296.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.0496030710637569,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346984863281,0.4544769823551178,0.050000000745058,0.2352956235408783,292.0302124023437,291.1499938964844,285.3500061035156,284.9734802246094,291.6346435546875,296.7560119628906,292.0072021484375,1.0,0.210953027009964,1.0,1.0,0.7731467485427856,1.0,-0.5019068121910095,0.2259457856416702,0.2759610116481781,0.0821229293942451,0.0,0.0,0.0,43.16583251953125,36.0,-133.82754516601562,-0.0,56.84318542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877624511719,0.4554694890975952,0.050000000745058,0.0470870919525623,296.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877624511719,0.4554694890975952,0.050000000745058,0.0495849773287773,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877624511719,0.4554694890975952,0.050000000745058,0.0366232953965663,296.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877624511719,0.4554694890975952,0.050000000745058,0.0495849773287773,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877624511719,0.4554694890975952,0.050000000745058,0.2352097779512405,291.9832763671875,291.1499938964844,285.3500061035156,284.97430419921875,291.5853271484375,296.7519226074219,291.9601135253906,1.0,0.2100895196199417,1.0,1.0,0.7502336502075195,1.0,-0.5017238259315491,0.2280238568782806,0.273699939250946,0.0841593816876411,0.0,0.0,0.0,42.7058219909668,36.0,-132.83155822753906,-0.0,56.42501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403381347656,0.4580548405647278,0.050000000745058,0.0470434427261352,296.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403381347656,0.4580548405647278,0.050000000745058,0.0495390109717845,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403381347656,0.4580548405647278,0.050000000745058,0.0365893468260765,296.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403381347656,0.4580548405647278,0.050000000745058,0.0495390109717845,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403381347656,0.4580548405647278,0.050000000745058,0.2349917441606521,291.9357604980469,291.1499938964844,285.3500061035156,284.975341796875,291.53533935546875,296.7481384277344,291.9122009277344,1.0,0.2081374078989029,1.0,1.0,0.7320926189422607,1.0,-0.5012587904930115,0.2298875451087951,0.2713712155818939,0.086041934788227,0.0,0.0,0.0,41.5379753112793,25.0,-133.25401306152344,-0.0,55.36410903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.0469003356993198,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.0493883118033409,296.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.0364780388772487,296.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.0493883118033409,296.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.2342768758535385,291.8389587402344,291.1499938964844,285.3500061035156,284.9779357910156,291.4183044433594,296.741455078125,291.8145751953125,1.0,0.2018676549196243,1.0,1.0,0.6958106160163879,1.0,-0.4997340142726898,0.2343371361494064,0.2653968930244446,0.0906277298927307,0.0,0.0,0.0,37.70957565307617,25.0,-137.27162170410156,-0.0,51.89921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.0469003356993198,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.0493883118033409,296.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.0364780388772487,296.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.0493883118033409,296.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436584472656,0.4669762849807739,0.050000000745058,0.2342768758535385,291.8389587402344,291.1499938964844,285.3500061035156,284.9779357910156,291.4183044433594,296.741455078125,291.8145751953125,1.0,0.2018676549196243,1.0,1.0,0.6958106160163879,1.0,-0.4997340142726898,0.2343371361494064,0.2653968930244446,0.0906277298927307,0.0,0.0,0.0,37.70957565307617,25.0,-137.27162170410156,-0.0,51.89921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.0467881746590137,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.0492702014744281,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.0363908037543296,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.0492702014744281,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.2337166219949722,291.7357177734375,291.1499938964844,285.3500061035156,284.9811096191406,291.2614440917969,296.73565673828125,291.70849609375,1.0,0.1971833407878875,1.0,1.0,0.6595285534858704,1.0,-0.4985385835170746,0.2407421022653579,0.2577964961528778,0.0969891622662544,0.0,0.0,0.0,34.70811080932617,25.0,-151.08766174316406,-0.0,49.1973991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.0467881746590137,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.0492702014744281,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.0363908037543296,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.0492702014744281,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408752441406,0.4734859466552734,0.050000000745058,0.2337166219949722,291.7357177734375,291.1499938964844,285.3500061035156,284.9811096191406,291.2614440917969,296.73565673828125,291.70849609375,1.0,0.1971833407878875,1.0,1.0,0.6595285534858704,1.0,-0.4985385835170746,0.2407421022653579,0.2577964961528778,0.0969891622662544,0.0,0.0,0.0,34.70811080932617,25.0,-151.08766174316406,-0.0,49.1973991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.0467056632041931,296.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.0491833090782165,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.0363266244530677,296.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.0491833090782165,296.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.2333044558763504,291.6199645996094,291.1499938964844,285.3500061035156,284.9848022460937,291.1062316894531,296.7304382324219,291.5902709960937,1.0,0.1935503631830215,1.0,1.0,0.633374035358429,1.0,-0.4976593852043152,0.24690642952919,0.2507529556751251,0.102928839623928,0.0,0.0,0.0,32.49835968017578,25.0,-165.74082946777344,-0.0,47.216529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.0467056632041931,296.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.0491833090782165,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.0363266244530677,296.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.0491833090782165,296.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6257019042969,0.4780175387859344,0.050000000745058,0.2333044558763504,291.6199645996094,291.1499938964844,285.3500061035156,284.9848022460937,291.1062316894531,296.7304382324219,291.5902709960937,1.0,0.1935503631830215,1.0,1.0,0.633374035358429,1.0,-0.4976593852043152,0.24690642952919,0.2507529556751251,0.102928839623928,0.0,0.0,0.0,32.49835968017578,25.0,-165.74082946777344,-0.0,47.216529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5625305175781,0.4798937439918518,0.050000000745058,0.0466708987951278,296.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5625305175781,0.4798937439918518,0.050000000745058,0.0491467043757438,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5625305175781,0.4798937439918518,0.050000000745058,0.0362995900213718,296.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5625305175781,0.4798937439918518,0.050000000745058,0.0491467043757438,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5625305175781,0.4798937439918518,0.050000000745058,0.2331308126449585,291.5566101074219,291.1499938964844,285.3500061035156,284.9868469238281,291.0162658691406,296.7278747558594,291.5256652832031,1.0,0.1919970363378524,1.0,1.0,0.6197736859321594,1.0,-0.4972889423370361,0.2506864666938782,0.2466024756431579,0.1065233051776886,0.0,0.0,0.0,31.566726684570312,25.0,-173.46815490722656,-0.0,46.383636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016174316406,0.4814040064811706,0.050000000745058,0.0466428250074386,296.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016174316406,0.4814040064811706,0.050000000745058,0.0491171404719352,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016174316406,0.4814040064811706,0.050000000745058,0.0362777523696422,296.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016174316406,0.4814040064811706,0.050000000745058,0.0491171404719352,296.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016174316406,0.4814040064811706,0.050000000745058,0.232990562915802,291.49542236328125,291.1499938964844,285.3500061035156,284.98883056640625,290.924560546875,296.7255249023437,291.4628295898437,1.0,0.1907320916652679,1.0,1.0,0.6072195172309875,1.0,-0.496989756822586,0.2545799911022186,0.2424097508192062,0.1102059930562973,0.0,0.0,0.0,30.8138370513916,25.0,-182.2875366210937,-0.0,45.711570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43463134765625,0.482783704996109,0.050000000745058,0.0466171875596046,296.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43463134765625,0.482783704996109,0.050000000745058,0.0490901432931423,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43463134765625,0.482783704996109,0.050000000745058,0.0362578108906745,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43463134765625,0.482783704996109,0.050000000745058,0.0490901432931423,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43463134765625,0.482783704996109,0.050000000745058,0.232862502336502,291.4280700683594,291.1499938964844,285.3500061035156,284.9909362792969,290.8201904296875,296.7231140136719,291.39337158203125,1.0,0.1895684897899627,1.0,1.0,0.5941422581672668,1.0,-0.496716558933258,0.2590331733226776,0.2376833856105804,0.1144014149904251,0.0,0.0,0.0,30.12580680847168,25.0,-193.2593688964844,-0.0,45.09825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.363525390625,0.4839962422847748,0.050000000745058,0.0465947203338146,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.363525390625,0.4839962422847748,0.050000000745058,0.0490664839744567,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.363525390625,0.4839962422847748,0.050000000745058,0.0362403392791748,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.363525390625,0.4839962422847748,0.050000000745058,0.0490664839744567,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.363525390625,0.4839962422847748,0.050000000745058,0.2327502816915512,291.3565673828125,291.1499938964844,285.3500061035156,284.9931030273437,290.7445373535156,296.7207336425781,291.3203125,1.0,0.1885407716035843,1.0,1.0,0.5871130228042603,1.0,-0.4964771270751953,0.2617238163948059,0.2347533404827118,0.1168084442615509,0.0,0.0,0.0,29.52210807800293,25.0,-200.16456604003903,-0.0,44.56048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.0465576946735382,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.049027495086193,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.0362115427851676,296.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.049027495086193,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.2325653284788131,291.2134704589844,291.1499938964844,285.3500061035156,284.9975280761719,290.6126403808594,296.71588134765625,291.17877197265625,1.0,0.1868313252925872,1.0,1.0,0.5730545520782471,1.0,-0.4960825741291046,0.2672142684459686,0.2288683205842971,0.1216426044702529,0.0,0.0,0.0,28.525529861450195,25.0,-199.0106201171875,-0.0,43.674095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.0465576946735382,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.049027495086193,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.0362115427851676,296.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.049027495086193,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.4860086441040039,0.050000000745058,0.2325653284788131,291.2134704589844,291.1499938964844,285.3500061035156,284.9975280761719,290.6126403808594,296.71588134765625,291.17877197265625,1.0,0.1868313252925872,1.0,1.0,0.5730545520782471,1.0,-0.4960825741291046,0.2672142684459686,0.2288683205842971,0.1216426044702529,0.0,0.0,0.0,28.525529861450195,25.0,-199.0106201171875,-0.0,43.674095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.0465290881693363,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.0489973723888397,296.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.0361892916262149,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.0489973723888397,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.2324224263429641,291.07342529296875,291.1499938964844,285.3500061035156,285.001953125,290.4703674316406,296.7110595703125,291.0384521484375,1.0,0.1854958683252334,1.0,1.0,0.5589960813522339,1.0,-0.4957776963710785,0.2732117772102356,0.2225659042596817,0.1268913745880127,0.0,0.0,0.0,27.753406524658203,25.0,-198.6274261474609,-0.0,42.98865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.0465290881693363,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.0489973723888397,296.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.0361892916262149,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.0489973723888397,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4875820577144623,0.050000000745058,0.2324224263429641,291.07342529296875,291.1499938964844,285.3500061035156,285.001953125,290.4703674316406,296.7110595703125,291.0384521484375,1.0,0.1854958683252334,1.0,1.0,0.5589960813522339,1.0,-0.4957776963710785,0.2732117772102356,0.2225659042596817,0.1268913745880127,0.0,0.0,0.0,27.753406524658203,25.0,-198.6274261474609,-0.0,42.98865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.0465069934725761,296.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.0489741042256355,296.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.0361721068620681,296.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.0489741042256355,296.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.2323120534420013,290.9372253417969,291.1499938964844,285.3500061035156,285.0062561035156,290.44122314453125,296.7062072753906,290.9071655273437,1.0,0.1844511181116104,1.0,1.0,0.5588023662567139,1.0,-0.4955421984195709,0.2735761404037475,0.2219660580158233,0.1264785975217819,0.0,0.0,0.0,27.154300689697266,25.0,-175.13143920898438,-0.0,42.4567985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.0465069934725761,296.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.0489741042256355,296.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.0361721068620681,296.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.0489741042256355,296.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4888122081756592,0.050000000745058,0.2323120534420013,290.9372253417969,291.1499938964844,285.3500061035156,285.0062561035156,290.44122314453125,296.7062072753906,290.9071655273437,1.0,0.1844511181116104,1.0,1.0,0.5588023662567139,1.0,-0.4955421984195709,0.2735761404037475,0.2219660580158233,0.1264785975217819,0.0,0.0,0.0,27.154300689697266,25.0,-175.13143920898438,-0.0,42.4567985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.046489842236042,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.0489560440182685,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.0361587665975093,296.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.0489560440182685,296.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.2322264015674591,290.8282775878906,291.1499938964844,285.3500061035156,285.0103759765625,290.4322509765625,296.7015075683594,290.80438232421875,1.0,0.1836325973272323,1.0,1.0,0.5586085915565491,1.0,-0.4953594207763672,0.2737734019756317,0.2215860337018966,0.1258836686611175,0.0,0.0,0.0,26.68744659423828,25.0,-140.9692840576172,-0.0,42.042762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.046489842236042,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.0489560440182685,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.0361587665975093,296.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.0489560440182685,296.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8331298828125,0.4897776842117309,0.050000000745058,0.2322264015674591,290.8282775878906,291.1499938964844,285.3500061035156,285.0103759765625,290.4322509765625,296.7015075683594,290.80438232421875,1.0,0.1836325973272323,1.0,1.0,0.5586085915565491,1.0,-0.4953594207763672,0.2737734019756317,0.2215860337018966,0.1258836686611175,0.0,0.0,0.0,26.68744659423828,25.0,-140.9692840576172,-0.0,42.042762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.4901793897151947,0.050000000745058,0.0464827641844749,296.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.4901793897151947,0.050000000745058,0.0489485897123813,296.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.4901793897151947,0.050000000745058,0.0361532606184482,296.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.4901793897151947,0.050000000745058,0.0489485897123813,296.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7863464355469,0.4901793897151947,0.050000000745058,0.2321910262107849,290.7819519042969,291.1499938964844,285.3500061035156,285.0122985839844,290.4278869628906,296.6993103027344,290.7602844238281,1.0,0.1832923740148544,1.0,1.0,0.5585117340087891,1.0,-0.4952839612960815,0.2738781273365021,0.2214058339595794,0.1255979686975479,0.0,0.0,0.0,26.494049072265625,25.0,-126.0497589111328,-0.0,41.871360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.744140625,0.4905340075492859,0.050000000745058,0.0464765392243862,296.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.744140625,0.4905340075492859,0.050000000745058,0.048942033201456,296.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.744140625,0.4905340075492859,0.050000000745058,0.0361484214663505,296.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.744140625,0.4905340075492859,0.050000000745058,0.048942033201456,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.744140625,0.4905340075492859,0.050000000745058,0.2321599423885345,290.7402038574219,291.1499938964844,285.3500061035156,285.0141296386719,290.4649658203125,296.6971740722656,290.72149658203125,1.0,0.1829908341169357,1.0,1.0,0.5642142295837402,1.0,-0.4952176213264465,0.2716284692287445,0.223589152097702,0.1229776069521904,0.0,0.0,0.0,26.32340240478516,25.0,-106.30343627929688,-0.0,41.719818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.0464662089943885,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.0489311553537845,296.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.0361403822898864,296.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.0489311553537845,296.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.232108324766159,290.6840515136719,291.1499938964844,285.3500061035156,285.0174255371094,290.5675354003906,296.6932983398437,290.67559814453125,1.0,0.1824869811534881,1.0,1.0,0.5756192207336426,1.0,-0.4951074719429016,0.2670352160930633,0.2280722707509994,0.1176848486065864,0.0,0.0,0.0,26.0390625,25.0,-54.44731521606445,-0.0,41.46730422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.0464662089943885,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.0489311553537845,296.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.0361403822898864,296.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.0489311553537845,296.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68609619140625,0.4911262691020965,0.050000000745058,0.232108324766159,290.6840515136719,291.1499938964844,285.3500061035156,285.0174255371094,290.5675354003906,296.6932983398437,290.67559814453125,1.0,0.1824869811534881,1.0,1.0,0.5756192207336426,1.0,-0.4951074719429016,0.2670352160930633,0.2280722707509994,0.1176848486065864,0.0,0.0,0.0,26.0390625,25.0,-54.44731521606445,-0.0,41.46730422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.0464581474661827,296.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.0489226654171943,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.0361341126263141,296.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.0489226654171943,296.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.2320680618286132,290.6626281738281,291.1499938964844,285.3500061035156,285.0201721191406,290.6640625,296.69012451171875,290.660888671875,1.0,0.1820909976959228,1.0,1.0,0.5870242118835449,1.0,-0.4950215518474579,0.2627429366111755,0.2322786152362823,0.1127659827470779,0.0,0.0,0.0,25.81631660461425,25.0,-11.786569595336914,-0.0,41.26949691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.0464581474661827,296.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.0489226654171943,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.0361341126263141,296.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.0489226654171943,296.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.4915914535522461,0.050000000745058,0.2320680618286132,290.6626281738281,291.1499938964844,285.3500061035156,285.0201721191406,290.6640625,296.69012451171875,290.660888671875,1.0,0.1820909976959228,1.0,1.0,0.5870242118835449,1.0,-0.4950215518474579,0.2627429366111755,0.2322786152362823,0.1127659827470779,0.0,0.0,0.0,25.81631660461425,25.0,-11.786569595336914,-0.0,41.26949691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.0464518666267395,296.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.0489160530269146,296.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.0361292287707328,296.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.0489160530269146,296.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.2320366948843002,290.6668701171875,291.1499938964844,285.3500061035156,285.022216796875,290.7878112792969,296.6877746582031,290.671875,1.0,0.1817795634269714,1.0,1.0,0.6033238768577576,1.0,-0.4949545860290527,0.2571111917495727,0.2378434091806411,0.1066007167100906,0.0,0.0,0.0,25.641904830932617,25.0,27.47923851013184,-0.0,41.11433410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.0464518666267395,296.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.0489160530269146,296.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.0361292287707328,296.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.0489160530269146,296.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66619873046875,0.4919559061527252,0.050000000745058,0.2320366948843002,290.6668701171875,291.1499938964844,285.3500061035156,285.022216796875,290.7878112792969,296.6877746582031,290.671875,1.0,0.1817795634269714,1.0,1.0,0.6033238768577576,1.0,-0.4949545860290527,0.2571111917495727,0.2378434091806411,0.1066007167100906,0.0,0.0,0.0,25.641904830932617,25.0,27.47923851013184,-0.0,41.11433410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811828613281,0.4921357929706573,0.050000000745058,0.046448778361082,296.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811828613281,0.4921357929706573,0.050000000745058,0.048912800848484,296.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811828613281,0.4921357929706573,0.050000000745058,0.0361268259584903,296.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811828613281,0.4921357929706573,0.050000000745058,0.048912800848484,296.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6811828613281,0.4921357929706573,0.050000000745058,0.2320212572813034,290.6825866699219,291.1499938964844,285.3500061035156,285.0230712890625,290.85968017578125,296.6867370605469,290.6911926269531,1.0,0.1816257089376449,1.0,1.0,0.6131036877632141,1.0,-0.4949216544628143,0.2539722025394439,0.2409494668245315,0.1031844839453697,0.0,0.0,0.0,25.55592155456543,25.0,48.0678596496582,-0.0,41.03780746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
