time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.4922422766685486,0.050000000745058,0.0464469529688358,296.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.4922422766685486,0.050000000745058,0.04891087859869,296.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.4922422766685486,0.050000000745058,0.0361254066228866,296.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.4922422766685486,0.050000000745058,0.04891087859869,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.4922422766685486,0.050000000745058,0.2320121526718139,290.69744873046875,291.1499938964844,285.3500061035156,285.0234680175781,290.905029296875,296.68621826171875,290.7078857421875,1.0,0.1815346181392669,1.0,1.0,0.6196235418319702,1.0,-0.4949022233486175,0.2519988715648651,0.2429033368825912,0.1010439097881317,0.0,0.0,0.0,25.50507354736328,25.0,59.58147811889648,-0.0,40.9925422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7177429199219,0.4923615455627441,0.050000000745058,0.0464449115097522,296.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7177429199219,0.4923615455627441,0.050000000745058,0.0489087291061878,296.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7177429199219,0.4923615455627441,0.050000000745058,0.0361238196492195,296.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7177429199219,0.4923615455627441,0.050000000745058,0.0489087291061878,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7177429199219,0.4923615455627441,0.050000000745058,0.2320019453763961,290.7200012207031,291.1499938964844,285.3500061035156,285.02374267578125,290.9587097167969,296.685791015625,290.7323608398437,1.0,0.1814325451850891,1.0,1.0,0.6277733445167542,1.0,-0.4948804378509521,0.2496683299541473,0.2452121078968048,0.0985233560204505,0.0,0.0,0.0,25.44814682006836,25.0,71.53807067871094,-0.0,40.94185256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74346923828125,0.4924677014350891,0.050000000745058,0.0464430972933769,296.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74346923828125,0.4924677014350891,0.050000000745058,0.0489068180322647,296.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74346923828125,0.4924677014350891,0.050000000745058,0.0361224114894866,296.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74346923828125,0.4924677014350891,0.050000000745058,0.0489068180322647,296.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74346923828125,0.4924677014350891,0.050000000745058,0.2319929003715515,290.7460632324219,291.1499938964844,285.3500061035156,285.0237731933594,291.0045471191406,296.6855163574219,290.7598876953125,1.0,0.1813418567180633,1.0,1.0,0.634848415851593,1.0,-0.4948611259460449,0.2477491796016693,0.2471119314432144,0.0964332446455955,0.0,0.0,0.0,25.397571563720703,25.0,80.38658142089844,-0.0,40.89684677124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.0464400686323642,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.0489036291837692,296.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.0361200533807277,296.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.0489036291837692,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.2319777607917785,290.8045349121094,291.1499938964844,285.3500061035156,285.0230407714844,291.08526611328125,296.68560791015625,290.8198547363281,1.0,0.181190013885498,1.0,1.0,0.648998498916626,1.0,-0.4948288202285766,0.2442531883716583,0.2505756020545959,0.0926503986120224,0.0,0.0,0.0,25.31300163269043,25.0,90.2785186767578,-0.0,40.821556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.0464400686323642,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.0489036291837692,296.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.0361200533807277,296.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.0489036291837692,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.4926454424858093,0.050000000745058,0.2319777607917785,290.8045349121094,291.1499938964844,285.3500061035156,285.0230407714844,291.08526611328125,296.68560791015625,290.8198547363281,1.0,0.181190013885498,1.0,1.0,0.648998498916626,1.0,-0.4948288202285766,0.2442531883716583,0.2505756020545959,0.0926503986120224,0.0,0.0,0.0,25.31300163269043,25.0,90.2785186767578,-0.0,40.821556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.0464376881718635,296.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.0489011220633983,296.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.0361182019114494,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.0489011220633983,296.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.2319658696651458,290.867919921875,291.1499938964844,285.3500061035156,285.02117919921875,291.1578063964844,296.6863098144531,290.8841247558594,1.0,0.1810704618692398,1.0,1.0,0.6631485819816589,1.0,-0.4948034286499023,0.2411312460899353,0.2536722123622894,0.0893042385578155,0.0,0.0,0.0,25.24654769897461,25.0,94.69658660888672,-0.0,40.7623405456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.0464376881718635,296.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.0489011220633983,296.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.0361182019114494,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.0489011220633983,296.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.4927853047847748,0.050000000745058,0.2319658696651458,290.867919921875,291.1499938964844,285.3500061035156,285.02117919921875,291.1578063964844,296.6863098144531,290.8841247558594,1.0,0.1810704618692398,1.0,1.0,0.6631485819816589,1.0,-0.4948034286499023,0.2411312460899353,0.2536722123622894,0.0893042385578155,0.0,0.0,0.0,25.24654769897461,25.0,94.69658660888672,-0.0,40.7623405456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.0464358069002628,296.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.0488991402089595,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.0361167378723621,296.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.0488991402089595,296.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.2319564670324325,290.93267822265625,291.1499938964844,285.3500061035156,285.0180358886719,291.2007751464844,296.68756103515625,290.9481201171875,1.0,0.1809763014316558,1.0,1.0,0.6715213656425476,1.0,-0.4947833716869354,0.2394265532493591,0.2553568184375763,0.0874204412102699,0.0,0.0,0.0,25.1940860748291,25.0,90.7123565673828,-0.0,40.71571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.0464358069002628,296.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.0488991402089595,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.0361167378723621,296.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.0488991402089595,296.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.4928961396217346,0.050000000745058,0.2319564670324325,290.93267822265625,291.1499938964844,285.3500061035156,285.0180358886719,291.2007751464844,296.68756103515625,290.9481201171875,1.0,0.1809763014316558,1.0,1.0,0.6715213656425476,1.0,-0.4947833716869354,0.2394265532493591,0.2553568184375763,0.0874204412102699,0.0,0.0,0.0,25.1940860748291,25.0,90.7123565673828,-0.0,40.71571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.0464343316853046,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.0488975867629051,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.0361155904829502,296.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.0488975867629051,296.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.2319491058588028,290.992431640625,291.1499938964844,285.3500061035156,285.01348876953125,291.2373962402344,296.6891784667969,291.00665283203125,1.0,0.1809021234512329,1.0,1.0,0.6798941493034363,1.0,-0.4947676658630371,0.2378712445497512,0.2568964064121246,0.0857105478644371,0.0,0.0,0.0,25.1528263092041,25.0,83.15738677978516,-0.0,40.67901992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.0464343316853046,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.0488975867629051,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.0361155904829502,296.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.0488975867629051,296.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896240234375,0.4929830729961395,0.050000000745058,0.2319491058588028,290.992431640625,291.1499938964844,285.3500061035156,285.01348876953125,291.2373962402344,296.6891784667969,291.00665283203125,1.0,0.1809021234512329,1.0,1.0,0.6798941493034363,1.0,-0.4947676658630371,0.2378712445497512,0.2568964064121246,0.0857105478644371,0.0,0.0,0.0,25.1528263092041,25.0,83.15738677978516,-0.0,40.67901992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.4930187463760376,0.050000000745058,0.0464337281882762,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.4930187463760376,0.050000000745058,0.0488969534635543,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.4930187463760376,0.050000000745058,0.0361151210963726,296.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.4930187463760376,0.050000000745058,0.0488969534635543,296.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.4930187463760376,0.050000000745058,0.2319460809230804,291.0206604003906,291.1499938964844,285.3500061035156,285.0106506347656,291.2547607421875,296.6900634765625,291.0343933105469,1.0,0.1808711886405944,1.0,1.0,0.6840805411338806,1.0,-0.494761198759079,0.237138569355011,0.257622629404068,0.0848890617489814,0.0,0.0,0.0,25.135637283325195,25.0,79.47428131103516,-0.0,40.66373443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.4930505156517029,0.050000000745058,0.0464331917464733,296.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.4930505156517029,0.050000000745058,0.048896387219429,296.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.4930505156517029,0.050000000745058,0.0361147038638591,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.4930505156517029,0.050000000745058,0.048896387219429,296.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.4930505156517029,0.050000000745058,0.2319433987140655,291.0477905273437,291.1499938964844,285.3500061035156,285.0074157714844,291.2631225585937,296.6910400390625,291.0608215332031,1.0,0.1808437556028366,1.0,1.0,0.685299813747406,1.0,-0.4947554767131805,0.2369142025709152,0.2578412592411041,0.0845739319920539,0.0,0.0,0.0,25.12030982971192,25.0,74.65545654296875,-0.0,40.650169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.0464322865009307,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.0488954335451126,296.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.036114003509283,296.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.0488954335451126,296.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.231938898563385,291.09588623046875,291.1499938964844,285.3500061035156,284.999755859375,291.2728576660156,296.69305419921875,291.1065673828125,1.0,0.1807978302240371,1.0,1.0,0.6877384185791016,1.0,-0.4947458505630493,0.2365290075540542,0.2582168579101562,0.0840462371706962,0.0,0.0,0.0,25.09466552734375,25.0,62.18815231323242,-0.0,40.627471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.0464322865009307,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.0488954335451126,296.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.036114003509283,296.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.0488954335451126,296.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4931038618087768,0.050000000745058,0.231938898563385,291.09588623046875,291.1499938964844,285.3500061035156,284.999755859375,291.2728576660156,296.69305419921875,291.1065673828125,1.0,0.1807978302240371,1.0,1.0,0.6877384185791016,1.0,-0.4947458505630493,0.2365290075540542,0.2582168579101562,0.0840462371706962,0.0,0.0,0.0,25.09466552734375,25.0,62.18815231323242,-0.0,40.627471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.0464315637946128,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.0488946735858917,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.0361134372651577,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.0488946735858917,296.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.2319352775812149,291.1357727050781,291.1499938964844,285.3500061035156,284.9903259277344,291.2829284667969,296.69512939453125,291.1448059082031,1.0,0.1807616800069809,1.0,1.0,0.6901770234107971,1.0,-0.4947381317615509,0.2361318469047546,0.2586062848567962,0.083579421043396,0.0,0.0,0.0,25.074508666992188,25.0,51.55942153930664,-0.0,40.60960006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.0464315637946128,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.0488946735858917,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.0361134372651577,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.0488946735858917,296.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4931467175483703,0.050000000745058,0.2319352775812149,291.1357727050781,291.1499938964844,285.3500061035156,284.9903259277344,291.2829284667969,296.69512939453125,291.1448059082031,1.0,0.1807616800069809,1.0,1.0,0.6901770234107971,1.0,-0.4947381317615509,0.2361318469047546,0.2586062848567962,0.083579421043396,0.0,0.0,0.0,25.074508666992188,25.0,51.55942153930664,-0.0,40.60960006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.0464309751987457,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.0488940514624118,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.0361129790544509,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.0488940514624118,296.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.2319323271512985,291.1689758300781,291.1499938964844,285.35223388671875,284.9814758300781,291.2794494628906,296.6971740722656,291.176025390625,1.0,0.180733248591423,1.0,1.0,0.6881901621818542,1.0,-0.4947318434715271,0.2364490628242492,0.2582827806472778,0.0838733986020088,0.0,0.0,0.0,25.058555603027344,25.0,40.20953369140625,-0.0,40.59553527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.0464309751987457,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.0488940514624118,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.0361129790544509,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.0488940514624118,296.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4931815564632416,0.050000000745058,0.2319323271512985,291.1689758300781,291.1499938964844,285.35223388671875,284.9814758300781,291.2794494628906,296.6971740722656,291.176025390625,1.0,0.180733248591423,1.0,1.0,0.6881901621818542,1.0,-0.4947318434715271,0.2364490628242492,0.2582827806472778,0.0838733986020088,0.0,0.0,0.0,25.058555603027344,25.0,40.20953369140625,-0.0,40.59553527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4932011663913727,0.050000000745058,0.0464306436479091,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4932011663913727,0.050000000745058,0.0488937012851238,296.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4932011663913727,0.050000000745058,0.0361127220094203,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4932011663913727,0.050000000745058,0.0488937012851238,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4932011663913727,0.050000000745058,0.231930673122406,291.18670654296875,291.1499938964844,285.356201171875,284.97711181640625,291.27655029296875,296.6985168457031,291.19244384765625,1.0,0.1807174980640411,1.0,1.0,0.6868390440940857,1.0,-0.4947282969951629,0.2366804480552673,0.2580478489398956,0.0841028466820716,0.0,0.0,0.0,25.049707412719727,25.0,32.837772369384766,-0.0,40.587738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4932093918323517,0.050000000745058,0.0464305020868778,296.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4932093918323517,0.050000000745058,0.0488935559988021,296.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4932093918323517,0.050000000745058,0.0361126139760017,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4932093918323517,0.050000000745058,0.0488935559988021,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4932093918323517,0.050000000745058,0.2319299727678299,291.1939392089844,291.1499938964844,285.3587646484375,284.9755249023437,291.2755126953125,296.6991577148437,291.1991882324219,1.0,0.1807109266519546,1.0,1.0,0.6862032413482666,1.0,-0.4947268366813659,0.2367898672819137,0.257936954498291,0.0842129066586494,0.0,0.0,0.0,25.046009063720703,25.0,29.81482315063477,-0.0,40.5844841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4932210445404053,0.050000000745058,0.0464303083717823,296.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4932210445404053,0.050000000745058,0.0488933473825454,296.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4932210445404053,0.050000000745058,0.0361124612390995,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4932210445404053,0.050000000745058,0.0488933473825454,296.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4932210445404053,0.050000000745058,0.2319289892911911,291.2039794921875,291.1499938964844,285.3635559082031,284.9736022949219,291.27423095703125,296.7001037597656,291.2085876464844,1.0,0.1807016432285308,1.0,1.0,0.6852098107337952,1.0,-0.4947247207164764,0.236962005496025,0.2577627301216125,0.0843863859772682,0.0,0.0,0.0,25.04078865051269,25.0,25.65170288085937,-0.0,40.57988739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4932315051555633,0.050000000745058,0.0464301295578479,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4932315051555633,0.050000000745058,0.0488931611180305,296.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4932315051555633,0.050000000745058,0.0361123234033584,296.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4932315051555633,0.050000000745058,0.0488931611180305,296.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4932315051555633,0.050000000745058,0.2319281101226806,291.2127380371094,291.1499938964844,285.369384765625,284.97235107421875,291.26971435546875,296.7010192871094,291.2167053222656,1.0,0.1806934177875518,1.0,1.0,0.6829261183738708,1.0,-0.494722843170166,0.2373505681753158,0.2573722600936889,0.0847746506333351,0.0,0.0,0.0,25.036117553710938,25.0,21.537260055541992,-0.0,40.575809478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.0464298352599144,296.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.0488928519189357,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.0361120924353599,296.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.0488928519189357,296.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.2319266349077224,291.2257080078125,291.1499938964844,285.3839111328125,284.97186279296875,291.25836181640625,296.7027587890625,291.22808837890625,1.0,0.1806796938180923,1.0,1.0,0.6783587336540222,1.0,-0.4947196841239929,0.2381820827722549,0.2565376162528991,0.0855998620390892,0.0,0.0,0.0,25.028297424316406,25.0,13.20388412475586,-0.0,40.56901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.0464298352599144,296.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.0488928519189357,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.0361120924353599,296.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.0488928519189357,296.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.4932489991188049,0.050000000745058,0.2319266349077224,291.2257080078125,291.1499938964844,285.3839111328125,284.97186279296875,291.25836181640625,296.7027587890625,291.22808837890625,1.0,0.1806796938180923,1.0,1.0,0.6783587336540222,1.0,-0.4947196841239929,0.2381820827722549,0.2565376162528991,0.0855998620390892,0.0,0.0,0.0,25.028297424316406,25.0,13.20388412475586,-0.0,40.56901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.0464296042919158,296.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.0488926097750663,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.0361119136214256,296.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.0488926097750663,296.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.2319254875183105,291.233154296875,291.1499938964844,285.402099609375,284.973876953125,291.2480163574219,296.704345703125,291.23443603515625,1.0,0.1806689798831939,1.0,1.0,0.6737912893295288,1.0,-0.4947172403335571,0.239048883318901,0.2556683719158172,0.0864510014653205,0.0,0.0,0.0,25.02214813232422,25.0,6.7093610763549805,-0.0,40.5637092590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.0464296042919158,296.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.0488926097750663,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.0361119136214256,296.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.0488926097750663,296.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.4932625889778137,0.050000000745058,0.2319254875183105,291.233154296875,291.1499938964844,285.402099609375,284.973876953125,291.2480163574219,296.704345703125,291.23443603515625,1.0,0.1806689798831939,1.0,1.0,0.6737912893295288,1.0,-0.4947172403335571,0.239048883318901,0.2556683719158172,0.0864510014653205,0.0,0.0,0.0,25.02214813232422,25.0,6.7093610763549805,-0.0,40.5637092590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.0464294254779815,296.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.0488924197852611,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.0361117757856845,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.0488924197852611,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.2319245934486389,291.2366027832031,291.1499938964844,285.4237976074219,284.97833251953125,291.2343444824219,296.705810546875,291.23687744140625,1.0,0.180660605430603,1.0,1.0,0.6681511998176575,1.0,-0.4947153329849243,0.2401608228683471,0.2545545101165771,0.0875371322035789,0.0,0.0,0.0,25.017257690429688,25.0,1.0309840440750122,-0.0,40.5595588684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.0464294254779815,296.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.0488924197852611,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.0361117757856845,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.0488924197852611,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.4932732880115509,0.050000000745058,0.2319245934486389,291.2366027832031,291.1499938964844,285.4237976074219,284.97833251953125,291.2343444824219,296.705810546875,291.23687744140625,1.0,0.180660605430603,1.0,1.0,0.6681511998176575,1.0,-0.4947153329849243,0.2401608228683471,0.2545545101165771,0.0875371322035789,0.0,0.0,0.0,25.017257690429688,25.0,1.0309840440750122,-0.0,40.5595588684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.0464292839169502,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.0488922744989395,296.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.0361116677522659,296.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.0488922744989395,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.2319238930940628,291.2359924316406,291.1499938964844,285.44873046875,284.985107421875,291.2203369140625,296.7071533203125,291.2353820800781,1.0,0.1806541234254837,1.0,1.0,0.6625110507011414,1.0,-0.4947138428688049,0.2413351088762283,0.2533787488937378,0.0886772125959396,0.0,0.0,0.0,25.013416290283203,25.0,-3.784901380538941,-0.0,40.55634689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.0464292839169502,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.0488922744989395,296.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.0361116677522659,296.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.0488922744989395,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.4932814836502075,0.050000000745058,0.2319238930940628,291.2359924316406,291.1499938964844,285.44873046875,284.985107421875,291.2203369140625,296.7071533203125,291.2353820800781,1.0,0.1806541234254837,1.0,1.0,0.6625110507011414,1.0,-0.4947138428688049,0.2413351088762283,0.2533787488937378,0.0886772125959396,0.0,0.0,0.0,25.013416290283203,25.0,-3.784901380538941,-0.0,40.55634689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.4932848215103149,0.050000000745058,0.0464292280375957,296.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.4932848215103149,0.050000000745058,0.0488922148942947,296.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.4932848215103149,0.050000000745058,0.0361116230487823,296.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.4932848215103149,0.050000000745058,0.0488922148942947,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.4932848215103149,0.050000000745058,0.2319236099720001,291.2344665527344,291.1499938964844,285.4623718261719,284.98931884765625,291.21343994140625,296.7077941894531,291.2335510253906,1.0,0.1806514710187912,1.0,1.0,0.6596909761428833,1.0,-0.4947132468223572,0.2419437021017074,0.2527695298194885,0.0892659425735473,0.0,0.0,0.0,25.011817932128903,25.0,-5.731750965118408,-0.0,40.55503463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.4932877421379089,0.050000000745058,0.0464291796088218,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.4932877421379089,0.050000000745058,0.0488921627402305,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.4932877421379089,0.050000000745058,0.0361115857958793,296.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.4932877421379089,0.050000000745058,0.0488921627402305,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.4932877421379089,0.050000000745058,0.231923371553421,291.2323303222656,291.1499938964844,285.47674560546875,284.9940490722656,291.2065734863281,296.7083740234375,291.2310791015625,1.0,0.1806491315364837,1.0,1.0,0.6568610668182373,1.0,-0.4947127103805542,0.2425689697265625,0.2521437406539917,0.0898696780204773,0.0,0.0,0.0,25.010393142700195,25.0,-7.436173915863037,-0.0,40.55387496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.0464290976524353,296.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.0488920770585536,296.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.0361115224659442,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.0488920770585536,296.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.2319229692220688,291.2264099121094,291.1499938964844,285.50762939453125,285.0050354003906,291.1929016113281,296.70953369140625,291.22467041015625,1.0,0.1806452721357345,1.0,1.0,0.6512011885643005,1.0,-0.4947118461132049,0.243864893913269,0.2508469521999359,0.0911182388663292,0.0,0.0,0.0,25.007991790771484,25.0,-10.236616134643556,-0.0,40.55196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.0464290976524353,296.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.0488920770585536,296.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.0361115224659442,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.0488920770585536,296.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4932925403118133,0.050000000745058,0.2319229692220688,291.2264099121094,291.1499938964844,285.50762939453125,285.0050354003906,291.1929016113281,296.70953369140625,291.22467041015625,1.0,0.1806452721357345,1.0,1.0,0.6512011885643005,1.0,-0.4947118461132049,0.243864893913269,0.2508469521999359,0.0911182388663292,0.0,0.0,0.0,25.007991790771484,25.0,-10.236616134643556,-0.0,40.55196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.0464290380477905,296.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.0488920137286186,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.0361114740371704,296.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.0488920137286186,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.2319226562976837,291.2186584472656,291.1499938964844,285.5411682128906,285.0179748535156,291.17926025390625,296.7105712890625,291.216552734375,1.0,0.1806423366069793,1.0,1.0,0.6455413699150085,1.0,-0.4947112202644348,0.2452225685119629,0.2494886368513107,0.0924240425229072,0.0,0.0,0.0,25.006088256835938,25.0,-12.368263244628906,-0.0,40.55050277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
