time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.0464290380477905,296.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.0488920137286186,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.0361114740371704,296.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.0488920137286186,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4932961463928222,0.050000000745058,0.2319226562976837,291.2186584472656,291.1499938964844,285.5411682128906,285.0179748535156,291.17926025390625,296.7105712890625,291.216552734375,1.0,0.1806423366069793,1.0,1.0,0.6455413699150085,1.0,-0.4947112202644348,0.2452225685119629,0.2494886368513107,0.0924240425229072,0.0,0.0,0.0,25.006088256835938,25.0,-12.368263244628906,-0.0,40.55050277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.0464289933443069,296.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.0488919652998447,296.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.0361114405095577,296.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.0488919652998447,296.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.231922447681427,291.2096862792969,291.1499938964844,285.5771484375,285.03271484375,291.16851806640625,296.7115478515625,291.2073974609375,1.0,0.1806401014328003,1.0,1.0,0.6404848694801331,1.0,-0.4947107434272766,0.2464956194162368,0.2482151091098785,0.0936431586742401,0.0,0.0,0.0,25.00459861755371,25.0,-13.409801483154297,-0.0,40.54940032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.0464289933443069,296.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.0488919652998447,296.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.0361114405095577,296.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.0488919652998447,296.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21014404296875,0.4932987689971924,0.050000000745058,0.231922447681427,291.2096862792969,291.1499938964844,285.5771484375,285.03271484375,291.16851806640625,296.7115478515625,291.2073974609375,1.0,0.1806401014328003,1.0,1.0,0.6404848694801331,1.0,-0.4947107434272766,0.2464956194162368,0.2482151091098785,0.0936431586742401,0.0,0.0,0.0,25.00459861755371,25.0,-13.409801483154297,-0.0,40.54940032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4933002889156341,0.050000000745058,0.0464289672672748,296.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4933002889156341,0.050000000745058,0.0488919392228126,296.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4933002889156341,0.050000000745058,0.0361114218831062,296.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4933002889156341,0.050000000745058,0.0488919392228126,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4933002889156341,0.050000000745058,0.2319223135709762,291.2025756835937,291.1499938964844,285.6059875488281,285.0450744628906,291.1607971191406,296.7122802734375,291.20025634765625,1.0,0.1806388050317764,1.0,1.0,0.6366419196128845,1.0,-0.4947104752063751,0.2474942654371261,0.2472161948680877,0.0946005508303642,0.0,0.0,0.0,25.003681182861328,25.0,-13.67209243774414,-0.0,40.54875564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4933007061481476,0.050000000745058,0.0464289635419845,296.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4933007061481476,0.050000000745058,0.048891931772232,296.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4933007061481476,0.050000000745058,0.0361114144325256,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4933007061481476,0.050000000745058,0.048891931772232,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4933007061481476,0.050000000745058,0.2319222837686538,291.2003173828125,291.1499938964844,285.6153564453125,285.0491638183594,291.15838623046875,296.7124938964844,291.1979675292969,1.0,0.1806384474039077,1.0,1.0,0.6354283690452576,1.0,-0.4947103857994079,0.2478159219026565,0.2468944638967514,0.0949093550443649,0.0,0.0,0.0,25.0034236907959,25.0,-13.734519004821776,-0.0,40.54858016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.493301510810852,0.050000000745058,0.0464289486408233,296.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.493301510810852,0.050000000745058,0.0488919168710708,296.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.493301510810852,0.050000000745058,0.0361114032566547,296.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.493301510810852,0.050000000745058,0.0488919168710708,296.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.493301510810852,0.050000000745058,0.2319222092628479,291.1955261230469,291.1499938964844,285.6352233886719,285.0580139160156,291.1533203125,296.71295166015625,291.193115234375,1.0,0.1806378066539764,1.0,1.0,0.6329001188278198,1.0,-0.494710236787796,0.2484958320856094,0.2462144047021865,0.0955630466341972,0.0,0.0,0.0,25.0029296875,25.0,-13.838567733764648,-0.0,40.54825973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4933021366596222,0.050000000745058,0.0464289374649524,296.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4933021366596222,0.050000000745058,0.0488919056951999,296.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4933021366596222,0.050000000745058,0.0361113958060741,296.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4933021366596222,0.050000000745058,0.0488919056951999,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4933021366596222,0.050000000745058,0.2319221645593643,291.1907043457031,291.1499938964844,285.6556091308594,285.0672302246094,291.1501159667969,296.7134094238281,291.18829345703125,1.0,0.180637240409851,1.0,1.0,0.6308030486106873,1.0,-0.4947101473808288,0.2490784376859665,0.2456316947937011,0.0961209535598754,0.0,0.0,0.0,25.00250625610352,25.0,-13.643446922302246,-0.0,40.54798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.0464289188385009,296.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.0488918870687484,296.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.0361113809049129,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.0488918870687484,296.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.2319220751523971,291.1815795898437,291.1499938964844,285.6976623535156,285.08673095703125,291.1454772949219,296.7143249511719,291.1794738769531,1.0,0.1806363761425018,1.0,1.0,0.6266088485717773,1.0,-0.4947099387645721,0.2502562701702118,0.2444536685943603,0.0972541868686676,0.0,0.0,0.0,25.00179672241211,25.0,-12.347344398498535,-0.0,40.547550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.0464289188385009,296.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.0488918870687484,296.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.0361113809049129,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.0488918870687484,296.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4933031797409057,0.050000000745058,0.2319220751523971,291.1815795898437,291.1499938964844,285.6976623535156,285.08673095703125,291.1454772949219,296.7143249511719,291.1794738769531,1.0,0.1806363761425018,1.0,1.0,0.6266088485717773,1.0,-0.4947099387645721,0.2502562701702118,0.2444536685943603,0.0972541868686676,0.0,0.0,0.0,25.00179672241211,25.0,-12.347344398498535,-0.0,40.547550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.0464289039373397,296.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.0488918721675872,296.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.036111369729042,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.0488918721675872,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.23192198574543,291.1734619140625,291.1499938964844,285.7413330078125,285.10760498046875,291.1410522460937,296.7152709960937,291.1715393066406,1.0,0.180635780096054,1.0,1.0,0.6224147081375122,1.0,-0.4947097897529602,0.2514707148075104,0.2432390600442886,0.0984323918819427,0.0,0.0,0.0,25.00123405456543,25.0,-11.06276512145996,-0.0,40.54724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.0464289039373397,296.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.0488918721675872,296.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.036111369729042,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.0488918721675872,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4933041334152221,0.050000000745058,0.23192198574543,291.1734619140625,291.1499938964844,285.7413330078125,285.10760498046875,291.1410522460937,296.7152709960937,291.1715393066406,1.0,0.180635780096054,1.0,1.0,0.6224147081375122,1.0,-0.4947097897529602,0.2514707148075104,0.2432390600442886,0.0984323918819427,0.0,0.0,0.0,25.00123405456543,25.0,-11.06276512145996,-0.0,40.54724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.0464288927614688,296.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.048891857266426,296.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.0361113585531711,296.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.048891857266426,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.2319219261407852,291.166259765625,291.1499938964844,285.78643798828125,285.12969970703125,291.141357421875,296.7162170410156,291.1647033691406,1.0,0.1806353777647018,1.0,1.0,0.6190367341041565,1.0,-0.4947096407413482,0.2524847090244293,0.2422249317169189,0.0994209051132202,0.0,0.0,0.0,25.00082015991211,25.0,-9.017489433288574,-0.0,40.54704666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.0464288927614688,296.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.048891857266426,296.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.0361113585531711,296.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.048891857266426,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4933048784732818,0.050000000745058,0.2319219261407852,291.166259765625,291.1499938964844,285.78643798828125,285.12969970703125,291.141357421875,296.7162170410156,291.1647033691406,1.0,0.1806353777647018,1.0,1.0,0.6190367341041565,1.0,-0.4947096407413482,0.2524847090244293,0.2422249317169189,0.0994209051132202,0.0,0.0,0.0,25.00082015991211,25.0,-9.017489433288574,-0.0,40.54704666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.0464288778603076,296.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.0488918460905551,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.0361113511025905,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.0488918460905551,296.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.2319218665361404,291.16082763671875,291.1499938964844,285.8327331542969,285.1529541015625,291.14276123046875,296.7172241210937,291.1596984863281,1.0,0.1806351393461227,1.0,1.0,0.6156587600708008,1.0,-0.4947094917297363,0.2535148859024048,0.2411946207284927,0.1004353314638137,0.0,0.0,0.0,25.0004940032959,25.0,-6.661839485168457,-0.0,40.54692077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.0464288778603076,296.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.0488918460905551,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.0361113511025905,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.0488918460905551,296.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4933056533336639,0.050000000745058,0.2319218665361404,291.16082763671875,291.1499938964844,285.8327331542969,285.1529541015625,291.14276123046875,296.7172241210937,291.1596984863281,1.0,0.1806351393461227,1.0,1.0,0.6156587600708008,1.0,-0.4947094917297363,0.2535148859024048,0.2411946207284927,0.1004353314638137,0.0,0.0,0.0,25.0004940032959,25.0,-6.661839485168457,-0.0,40.54692077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4933060705661773,0.050000000745058,0.0464288704097271,296.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4933060705661773,0.050000000745058,0.0488918386399745,296.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4933060705661773,0.050000000745058,0.0361113436520099,296.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4933060705661773,0.050000000745058,0.0488918386399745,296.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4933060705661773,0.050000000745058,0.2319218218326568,291.15869140625,291.1499938964844,285.85626220703125,285.1649780273437,291.1435241699219,296.7177429199219,291.15771484375,1.0,0.1806350797414779,1.0,1.0,0.6139697432518005,1.0,-0.4947094321250915,0.2540391385555267,0.2406702935695648,0.1009551063179969,0.0,0.0,0.0,25.00035858154297,25.0,-5.635874271392822,-0.0,40.54688262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.493306428194046,0.050000000745058,0.0464288666844368,296.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.493306428194046,0.050000000745058,0.048891831189394,296.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.493306428194046,0.050000000745058,0.0361113399267196,296.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.493306428194046,0.050000000745058,0.048891831189394,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.493306428194046,0.050000000745058,0.2319217920303344,291.1568603515625,291.1499938964844,285.8800354003906,285.1772155761719,291.14569091796875,296.71826171875,291.15606689453125,1.0,0.1806350350379943,1.0,1.0,0.6125596165657043,1.0,-0.4947093725204468,0.2544872164726257,0.2402221411466598,0.101401075720787,0.0,0.0,0.0,25.0002498626709,25.0,-4.496102809906006,-0.0,40.54685592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.0464288517832756,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.0488918162882328,296.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.0361113287508487,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.0488918162882328,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.2319217324256897,291.1545715332031,291.1499938964844,285.9281005859375,285.202392578125,291.1513671875,296.7193908691406,291.1542663574219,1.0,0.180635005235672,1.0,1.0,0.6097393035888672,1.0,-0.4947092235088348,0.255385160446167,0.2393240630626678,0.1022998616099357,0.0,0.0,0.0,25.00006675720215,25.0,-1.8770180940628047,-0.0,40.54682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.0464288517832756,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.0488918162882328,296.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.0361113287508487,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.0488918162882328,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4933072030544281,0.050000000745058,0.2319217324256897,291.1545715332031,291.1499938964844,285.9281005859375,285.202392578125,291.1513671875,296.7193908691406,291.1542663574219,1.0,0.180635005235672,1.0,1.0,0.6097393035888672,1.0,-0.4947092235088348,0.255385160446167,0.2393240630626678,0.1022998616099357,0.0,0.0,0.0,25.00006675720215,25.0,-1.8770180940628047,-0.0,40.54682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.0464288406074047,296.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.0488918051123619,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.0361113175749778,296.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.0488918051123619,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.2319216579198837,291.1540832519531,291.1499938964844,285.9767761230469,285.2283935546875,291.1571655273437,296.7206115722656,291.1541748046875,1.0,0.1806350350379943,1.0,1.0,0.6069190502166748,1.0,-0.4947090744972229,0.256299078464508,0.2384099960327148,0.1032192334532737,0.0,0.0,0.0,24.999919891357425,25.0,0.3534589111804962,-0.0,40.546836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.0464288406074047,296.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.0488918051123619,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.0361113175749778,296.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.0488918051123619,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4933079779148102,0.050000000745058,0.2319216579198837,291.1540832519531,291.1499938964844,285.9767761230469,285.2283935546875,291.1571655273437,296.7206115722656,291.1541748046875,1.0,0.1806350350379943,1.0,1.0,0.6069190502166748,1.0,-0.4947090744972229,0.256299078464508,0.2384099960327148,0.1032192334532737,0.0,0.0,0.0,24.999919891357425,25.0,0.3534589111804962,-0.0,40.546836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.0464288257062435,296.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.0488917902112007,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.0361113101243972,296.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.0488917902112007,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.2319215983152389,291.155029296875,291.1499938964844,286.0258178710937,285.25506591796875,291.1642761230469,296.721923828125,291.15545654296875,1.0,0.1806351393461227,1.0,1.0,0.6042982339859009,1.0,-0.4947089552879333,0.2571651637554168,0.2375437915325164,0.1040928438305854,0.0,0.0,0.0,24.999813079833984,25.0,2.396791934967041,-0.0,40.54686737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.0464288257062435,296.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.0488917902112007,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.0361113101243972,296.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.0488917902112007,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4933087229728699,0.050000000745058,0.2319215983152389,291.155029296875,291.1499938964844,286.0258178710937,285.25506591796875,291.1642761230469,296.721923828125,291.15545654296875,1.0,0.1806351393461227,1.0,1.0,0.6042982339859009,1.0,-0.4947089552879333,0.2571651637554168,0.2375437915325164,0.1040928438305854,0.0,0.0,0.0,24.999813079833984,25.0,2.396791934967041,-0.0,40.54686737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4933093190193176,0.050000000745058,0.0464288182556629,296.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4933093190193176,0.050000000745058,0.0488917790353298,296.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4933093190193176,0.050000000745058,0.0361113026738166,296.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4933093190193176,0.050000000745058,0.0488917790353298,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4933093190193176,0.050000000745058,0.2319215536117553,291.1568908691406,291.1499938964844,286.0671691894531,285.2779541015625,291.17041015625,296.7230834960937,291.1575927734375,1.0,0.1806352436542511,1.0,1.0,0.6020967364311218,1.0,-0.4947088360786438,0.2579025030136108,0.2368063479661941,0.1048360988497734,0.0,0.0,0.0,24.999738693237305,25.0,3.910341024398804,-0.0,40.546913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4933094084262848,0.050000000745058,0.0464288145303726,296.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4933094084262848,0.050000000745058,0.0488917790353298,296.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4933094084262848,0.050000000745058,0.0361112989485263,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4933094084262848,0.050000000745058,0.0488917790353298,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4933094084262848,0.050000000745058,0.2319215387105941,291.1573486328125,291.1499938964844,286.0750427246094,285.2823486328125,291.17156982421875,296.7232971191406,291.1580810546875,1.0,0.1806352734565735,1.0,1.0,0.6016773581504822,1.0,-0.4947088360786438,0.2580441832542419,0.2366646379232406,0.1049787551164627,0.0,0.0,0.0,24.999727249145508,25.0,4.167764186859131,-0.0,40.54692077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.4933097064495086,0.050000000745058,0.0464288108050823,296.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.4933097064495086,0.050000000745058,0.0488917715847492,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.4933097064495086,0.050000000745058,0.036111295223236,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.4933097064495086,0.050000000745058,0.0488917715847492,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.4933097064495086,0.050000000745058,0.2319215238094329,291.158935546875,291.1499938964844,286.0996398925781,285.2961730957031,291.1752014160156,296.7240295410156,291.1597900390625,1.0,0.1806353479623794,1.0,1.0,0.6003669500350952,1.0,-0.494708776473999,0.2584895491600036,0.2362192124128341,0.1054266616702079,0.0,0.0,0.0,24.99968910217285,25.0,4.8941426277160645,-0.0,40.54695510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4933100044727325,0.050000000745058,0.0464288033545017,296.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4933100044727325,0.050000000745058,0.0488917678594589,296.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4933100044727325,0.050000000745058,0.0361112914979457,296.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4933100044727325,0.050000000745058,0.0488917678594589,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4933100044727325,0.050000000745058,0.2319214940071106,291.1607666015625,291.1499938964844,286.12420654296875,285.31011962890625,291.17840576171875,296.72479248046875,291.1617126464844,1.0,0.1806354373693466,1.0,1.0,0.5989910960197449,1.0,-0.4947087168693542,0.2589600682258606,0.2357486337423324,0.1058987379074096,0.0,0.0,0.0,24.999652862548828,25.0,5.472314357757568,-0.0,40.546993255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.0464287959039211,296.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.048891756683588,296.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.0361112840473651,296.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.048891756683588,296.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.231921449303627,291.16485595703125,291.1499938964844,286.1731262207031,285.3382873535156,291.1843566894531,296.72637939453125,291.1659240722656,1.0,0.1806356459856033,1.0,1.0,0.5962393283843994,1.0,-0.4947086274623871,0.2599173784255981,0.2347912490367889,0.1068558618426323,0.0,0.0,0.0,24.999588012695312,25.0,6.229221820831299,-0.0,40.54708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.0464287959039211,296.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.048891756683588,296.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.0361112840473651,296.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.048891756683588,296.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4933105409145355,0.050000000745058,0.231921449303627,291.16485595703125,291.1499938964844,286.1731262207031,285.3382873535156,291.1843566894531,296.72637939453125,291.1659240722656,1.0,0.1806356459856033,1.0,1.0,0.5962393283843994,1.0,-0.4947086274623871,0.2599173784255981,0.2347912490367889,0.1068558618426323,0.0,0.0,0.0,24.999588012695312,25.0,6.229221820831299,-0.0,40.54708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.0464287884533405,296.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.0488917492330074,296.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.0361112803220748,296.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.0488917492330074,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.2319214195013046,291.1693420410156,291.1499938964844,286.2216186523437,285.36676025390625,291.1899108886719,296.7280578613281,291.1705017089844,1.0,0.1806358695030212,1.0,1.0,0.593487560749054,1.0,-0.4947085678577423,0.2608928084373474,0.2338157445192337,0.1078259721398353,0.0,0.0,0.0,24.99953269958496,25.0,6.671422958374023,-0.0,40.54718399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.0464287884533405,296.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.0488917492330074,296.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.0361112803220748,296.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.0488917492330074,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4933108985424042,0.050000000745058,0.2319214195013046,291.1693420410156,291.1499938964844,286.2216186523437,285.36676025390625,291.1899108886719,296.7280578613281,291.1705017089844,1.0,0.1806358695030212,1.0,1.0,0.593487560749054,1.0,-0.4947085678577423,0.2608928084373474,0.2338157445192337,0.1078259721398353,0.0,0.0,0.0,24.99953269958496,25.0,6.671422958374023,-0.0,40.54718399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.0464287847280502,296.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.0488917455077171,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.0361112765967845,296.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.0488917455077171,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.2319213896989822,291.1739501953125,291.1499938964844,286.2694396972656,285.3953857421875,291.1929016113281,296.72979736328125,291.175048828125,1.0,0.1806361377239227,1.0,1.0,0.5904194712638855,1.0,-0.4947085082530975,0.2619979381561279,0.2327105700969696,0.1089198887348175,0.0,0.0,0.0,24.99946975708008,25.0,6.42671537399292,-0.0,40.54729843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.0464287847280502,296.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.0488917455077171,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.0361112765967845,296.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.0488917455077171,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4933112263679504,0.050000000745058,0.2319213896989822,291.1739501953125,291.1499938964844,286.2694396972656,285.3953857421875,291.1929016113281,296.72979736328125,291.175048828125,1.0,0.1806361377239227,1.0,1.0,0.5904194712638855,1.0,-0.4947085082530975,0.2619979381561279,0.2327105700969696,0.1089198887348175,0.0,0.0,0.0,24.99946975708008,25.0,6.42671537399292,-0.0,40.54729843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.0464287810027599,296.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.0488917417824268,296.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.0361112728714942,296.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.0488917417824268,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.231921374797821,291.1781311035156,291.1499938964844,286.31640625,285.42413330078125,291.1948547363281,296.73162841796875,291.1791076660156,1.0,0.1806364208459854,1.0,1.0,0.5873514413833618,1.0,-0.4947084486484527,0.2631289958953857,0.231579452753067,0.1100350096821785,0.0,0.0,0.0,24.99941635131836,25.0,5.742110729217529,-0.0,40.54743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.0464287810027599,296.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.0488917417824268,296.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.0361112728714942,296.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.0488917417824268,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.4933114349842071,0.050000000745058,0.231921374797821,291.1781311035156,291.1499938964844,286.31640625,285.42413330078125,291.1948547363281,296.73162841796875,291.1791076660156,1.0,0.1806364208459854,1.0,1.0,0.5873514413833618,1.0,-0.4947084486484527,0.2631289958953857,0.231579452753067,0.1100350096821785,0.0,0.0,0.0,24.99941635131836,25.0,5.742110729217529,-0.0,40.54743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4933115243911743,0.050000000745058,0.0464287772774696,296.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4933115243911743,0.050000000745058,0.0488917417824268,296.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4933115243911743,0.050000000745058,0.0361112728714942,296.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4933115243911743,0.050000000745058,0.0488917417824268,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4933115243911743,0.050000000745058,0.2319213598966598,291.1800537109375,291.1499938964844,286.3394775390625,285.4385070800781,291.1955261230469,296.7325744628906,291.18096923828125,1.0,0.1806365698575973,1.0,1.0,0.5858173966407776,1.0,-0.4947084486484527,0.263702780008316,0.2310056686401367,0.1105996891856193,0.0,0.0,0.0,24.99939346313477,25.0,5.354146480560303,-0.0,40.54750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
