time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4933116436004638,0.050000000745058,0.0464287772774696,296.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4933116436004638,0.050000000745058,0.0488917380571365,296.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4933116436004638,0.050000000745058,0.0361112728714942,296.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4933116436004638,0.050000000745058,0.0488917380571365,296.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4933116436004638,0.050000000745058,0.2319213598966598,291.18182373046875,291.1499938964844,286.3622741699219,285.452880859375,291.195068359375,296.7335205078125,291.1826477050781,1.0,0.1806367337703704,1.0,1.0,0.5841182470321655,1.0,-0.4947084188461303,0.2643403112888336,0.2303681224584579,0.1112278774380683,0.0,0.0,0.0,24.999361038208008,25.0,4.791054725646973,-0.0,40.54757308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.0464287735521793,296.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.0488917343318462,296.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.0361112654209136,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.0488917343318462,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.2319213300943374,291.1845703125,291.1499938964844,286.4068908691406,285.4815368652344,291.1927185058594,296.7354431152344,291.1850891113281,1.0,0.1806370764970779,1.0,1.0,0.580720067024231,1.0,-0.4947083592414856,0.2656420171260834,0.2290663570165634,0.1125142946839332,0.0,0.0,0.0,24.999305725097656,25.0,3.220526695251465,-0.0,40.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.0464287735521793,296.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.0488917343318462,296.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.0361112654209136,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.0488917343318462,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4933119416236877,0.050000000745058,0.2319213300943374,291.1845703125,291.1499938964844,286.4068908691406,285.4815368652344,291.1927185058594,296.7354431152344,291.1850891113281,1.0,0.1806370764970779,1.0,1.0,0.580720067024231,1.0,-0.4947083592414856,0.2656420171260834,0.2290663570165634,0.1125142946839332,0.0,0.0,0.0,24.999305725097656,25.0,3.220526695251465,-0.0,40.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.0464287623763084,296.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.0488917231559753,296.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.0361112579703331,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.0488917231559753,296.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.2319212853908538,291.1861572265625,291.1499938964844,286.45001220703125,285.5099792480469,291.1893005371094,296.7374267578125,291.1864013671875,1.0,0.1806374341249466,1.0,1.0,0.5773218274116516,1.0,-0.4947082698345184,0.2669667899608612,0.2277414798736572,0.1138360872864723,0.0,0.0,0.0,24.99925994873047,25.0,1.5747982263565063,-0.0,40.54789352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.0464287623763084,296.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.0488917231559753,296.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.0361112579703331,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.0488917231559753,296.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4933124780654907,0.050000000745058,0.2319212853908538,291.1861572265625,291.1499938964844,286.45001220703125,285.5099792480469,291.1893005371094,296.7374267578125,291.1864013671875,1.0,0.1806374341249466,1.0,1.0,0.5773218274116516,1.0,-0.4947082698345184,0.2669667899608612,0.2277414798736572,0.1138360872864723,0.0,0.0,0.0,24.99925994873047,25.0,1.5747982263565063,-0.0,40.54789352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.0464287437498569,296.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.0488917045295238,296.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.0361112467944622,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.0488917045295238,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.2319211959838867,291.1866760253906,291.1499938964844,286.4937744140625,285.5397644042969,291.1859436035156,296.7422180175781,291.1866760253906,1.0,0.1806378215551376,1.0,1.0,0.5737440586090088,1.0,-0.4947080910205841,0.2683821618556976,0.2263259142637252,0.1152701899409294,0.0,0.0,0.0,24.99921226501465,25.0,0.1046075075864791,-0.0,40.54805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.0464287437498569,296.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.0488917045295238,296.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.0361112467944622,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.0488917045295238,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.4933135509490967,0.050000000745058,0.2319211959838867,291.1866760253906,291.1499938964844,286.4937744140625,285.5397644042969,291.1859436035156,296.7422180175781,291.1866760253906,1.0,0.1806378215551376,1.0,1.0,0.5737440586090088,1.0,-0.4947080910205841,0.2683821618556976,0.2263259142637252,0.1152701899409294,0.0,0.0,0.0,24.99921226501465,25.0,0.1046075075864791,-0.0,40.54805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933151006698608,0.050000000745058,0.0464287176728248,296.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933151006698608,0.050000000745058,0.0488916747272014,296.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933151006698608,0.050000000745058,0.0361112244427204,296.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933151006698608,0.050000000745058,0.0488916747272014,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933151006698608,0.050000000745058,0.2319210618734359,291.1866149902344,291.1499938964844,286.5365295410156,285.56964111328125,291.1864318847656,296.75244140625,291.1866149902344,1.0,0.1806381791830063,1.0,1.0,0.5704525113105774,1.0,-0.4947077929973602,0.2697054445743561,0.2250023633241653,0.1166378110647201,0.0,0.0,0.0,24.99917984008789,25.0,-0.1410097926855087,-0.0,40.54821014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933152496814728,0.050000000745058,0.0464287139475345,296.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933152496814728,0.050000000745058,0.0488916747272014,296.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933152496814728,0.050000000745058,0.0361112244427204,296.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933152496814728,0.050000000745058,0.0488916747272014,296.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4933152496814728,0.050000000745058,0.2319210469722747,291.1866149902344,291.1499938964844,286.5403747558594,285.57232666015625,291.1866149902344,296.7535400390625,291.1866149902344,1.0,0.1806382238864898,1.0,1.0,0.570166289806366,1.0,-0.4947077631950378,0.2698213458061218,0.224886417388916,0.1167588829994201,0.0,0.0,0.0,24.999176025390625,25.0,-0.1121872812509536,-0.0,40.54822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4933163523674011,0.050000000745058,0.046428695321083,296.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4933163523674011,0.050000000745058,0.0488916523754596,296.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4933163523674011,0.050000000745058,0.0361112095415592,296.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4933163523674011,0.050000000745058,0.0488916523754596,296.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4933163523674011,0.050000000745058,0.2319209575653076,291.18670654296875,291.1499938964844,286.56463623046875,285.5896301269531,291.1883239746094,296.76123046875,291.1867980957031,1.0,0.1806384176015854,1.0,1.0,0.5683773756027222,1.0,-0.4947075843811035,0.2705490887165069,0.2241584658622741,0.1175229400396347,0.0,0.0,0.0,24.99916076660156,25.0,0.2385183274745941,-0.0,40.54830551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.493317574262619,0.050000000745058,0.0464286766946315,296.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.493317574262619,0.050000000745058,0.0488916300237178,296.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.493317574262619,0.050000000745058,0.0361111909151077,296.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.493317574262619,0.050000000745058,0.0488916300237178,296.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.493317574262619,0.050000000745058,0.2319208532571792,291.18701171875,291.1499938964844,286.5895690917969,285.6075134277344,291.1908874511719,296.77001953125,291.1872253417969,1.0,0.1806386411190033,1.0,1.0,0.5666014552116394,1.0,-0.4947073459625244,0.2712777554988861,0.2234295904636383,0.1182935833930969,0.0,0.0,0.0,24.99914932250977,25.0,0.8315586447715759,-0.0,40.54838943481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.0464286319911479,296.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.0488915853202343,296.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.036111157387495,296.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.0488915853202343,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.2319206297397613,291.1884460449219,291.1499938964844,286.6411437988281,285.6451416015625,291.19805908203125,296.7905578613281,291.18896484375,1.0,0.1806390583515167,1.0,1.0,0.5630496740341187,1.0,-0.4947068989276886,0.2727550864219665,0.221951812505722,0.1198603361845016,0.0,0.0,0.0,24.99912452697754,25.0,2.5311834812164307,-0.0,40.54855728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.0464286319911479,296.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.0488915853202343,296.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.036111157387495,296.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.0488915853202343,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4933201372623443,0.050000000745058,0.2319206297397613,291.1884460449219,291.1499938964844,286.6411437988281,285.6451416015625,291.19805908203125,296.7905578613281,291.18896484375,1.0,0.1806390583515167,1.0,1.0,0.5630496740341187,1.0,-0.4947068989276886,0.2727550864219665,0.221951812505722,0.1198603361845016,0.0,0.0,0.0,24.99912452697754,25.0,2.5311834812164307,-0.0,40.54855728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.0464285910129547,296.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.048891544342041,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.0361111275851726,296.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.048891544342041,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.2319204360246658,291.1911926269531,291.1499938964844,286.6949157714844,285.6849670410156,291.2074279785156,296.8143310546875,291.19207763671875,1.0,0.1806395053863525,1.0,1.0,0.5594978928565979,1.0,-0.4947064816951751,0.2742646336555481,0.2204418182373047,0.1214484125375747,0.0,0.0,0.0,24.999099731445312,25.0,4.6207709312438965,-0.0,40.54872894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.0464285910129547,296.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.048891544342041,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.0361111275851726,296.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.048891544342041,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.493322491645813,0.050000000745058,0.2319204360246658,291.1911926269531,291.1499938964844,286.6949157714844,285.6849670410156,291.2074279785156,296.8143310546875,291.19207763671875,1.0,0.1806395053863525,1.0,1.0,0.5594978928565979,1.0,-0.4947064816951751,0.2742646336555481,0.2204418182373047,0.1214484125375747,0.0,0.0,0.0,24.999099731445312,25.0,4.6207709312438965,-0.0,40.54872894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.0464285500347614,296.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.0488914996385574,296.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.0361110940575599,296.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.0488914996385574,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.2319202274084091,291.1954040527344,291.1499938964844,286.75067138671875,285.7268371582031,291.2182006835937,296.8408508300781,291.1966857910156,1.0,0.1806399524211883,1.0,1.0,0.5558820366859436,1.0,-0.4947060346603393,0.2758304178714752,0.2188756018877029,0.1230955123901367,0.0,0.0,0.0,24.99907112121582,25.0,6.79005241394043,-0.0,40.54891204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.0464285500347614,296.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.0488914996385574,296.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.0361110940575599,296.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.0488914996385574,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4933249354362488,0.050000000745058,0.2319202274084091,291.1954040527344,291.1499938964844,286.75067138671875,285.7268371582031,291.2182006835937,296.8408508300781,291.1966857910156,1.0,0.1806399524211883,1.0,1.0,0.5558820366859436,1.0,-0.4947060346603393,0.2758304178714752,0.2188756018877029,0.1230955123901367,0.0,0.0,0.0,24.99907112121582,25.0,6.79005241394043,-0.0,40.54891204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.0464285053312778,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.0488914512097835,296.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.0361110568046569,296.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.0488914512097835,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.23191998898983,291.2011413574219,291.1499938964844,286.8082275390625,285.7705383300781,291.2305908203125,296.8697814941406,291.2027587890625,1.0,0.1806404143571853,1.0,1.0,0.5522661805152893,1.0,-0.4947055578231811,0.2774244248867035,0.2172811329364776,0.1247835755348205,0.0,0.0,0.0,24.9990463256836,25.0,8.977755546569824,-0.0,40.549095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.0464285053312778,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.0488914512097835,296.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.0361110568046569,296.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.0488914512097835,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.493327647447586,0.050000000745058,0.23191998898983,291.2011413574219,291.1499938964844,286.8082275390625,285.7705383300781,291.2305908203125,296.8697814941406,291.2027587890625,1.0,0.1806404143571853,1.0,1.0,0.5522661805152893,1.0,-0.4947055578231811,0.2774244248867035,0.2172811329364776,0.1247835755348205,0.0,0.0,0.0,24.9990463256836,25.0,8.977755546569824,-0.0,40.549095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.493329107761383,0.050000000745058,0.0464284792542457,296.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.493329107761383,0.050000000745058,0.0488914251327514,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.493329107761383,0.050000000745058,0.0361110381782054,296.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.493329107761383,0.050000000745058,0.0488914251327514,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.493329107761383,0.050000000745058,0.2319198697805404,291.2045593261719,291.1499938964844,286.83758544921875,285.79302978515625,291.23736572265625,296.8851013183594,291.2063903808594,1.0,0.1806406527757644,1.0,1.0,0.5504583120346069,1.0,-0.4947052896022796,0.2782316207885742,0.2164736539125442,0.1256427466869354,0.0,0.0,0.0,24.9990348815918,25.0,10.076774597167969,-0.0,40.54918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.493330717086792,0.050000000745058,0.0464284531772136,296.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.493330717086792,0.050000000745058,0.048891395330429,296.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.493330717086792,0.050000000745058,0.036111019551754,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.493330717086792,0.050000000745058,0.048891395330429,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.493330717086792,0.050000000745058,0.2319197356700897,291.2083435058594,291.1499938964844,286.8673400878906,285.81591796875,291.24334716796875,296.9009094238281,291.2103271484375,1.0,0.1806409060955047,1.0,1.0,0.5484805107116699,1.0,-0.4947049915790558,0.2791187763214111,0.2155862152576446,0.1265848875045776,0.0,0.0,0.0,24.99901390075684,25.0,11.001503944396973,-0.0,40.549278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.0464283935725688,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.0488913357257843,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.0361109711229801,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.0488913357257843,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.2319194376468658,291.2166748046875,291.1499938964844,286.92779541015625,285.8627319335937,291.2552795410156,296.9341125488281,291.2188415527344,1.0,0.1806413978338241,1.0,1.0,0.5445250272750854,1.0,-0.494704395532608,0.2809279263019562,0.2137764543294906,0.1285139620304107,0.0,0.0,0.0,24.99897193908692,25.0,12.307061195373535,-0.0,40.54946899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.0464283935725688,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.0488913357257843,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.0361109711229801,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.0488913357257843,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4933341145515442,0.050000000745058,0.2319194376468658,291.2166748046875,291.1499938964844,286.92779541015625,285.8627319335937,291.2552795410156,296.9341125488281,291.2188415527344,1.0,0.1806413978338241,1.0,1.0,0.5445250272750854,1.0,-0.494704395532608,0.2809279263019562,0.2137764543294906,0.1285139620304107,0.0,0.0,0.0,24.99897193908692,25.0,12.307061195373535,-0.0,40.54946899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.0464283302426338,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.0488912686705589,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.0361109226942062,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.0488912686705589,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.2319191247224807,291.2257995605469,291.1499938964844,286.98944091796875,285.9108581542969,291.2683410644531,296.96942138671875,291.22821044921875,1.0,0.1806419193744659,1.0,1.0,0.540569543838501,1.0,-0.4947037100791931,0.2827700674533844,0.2119336426258087,0.1304892003536224,0.0,0.0,0.0,24.99893569946289,25.0,13.581500053405762,-0.0,40.54966354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.0464283302426338,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.0488912686705589,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.0361109226942062,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.0488912686705589,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.4933377802371979,0.050000000745058,0.2319191247224807,291.2257995605469,291.1499938964844,286.98944091796875,285.9108581542969,291.2683410644531,296.96942138671875,291.22821044921875,1.0,0.1806419193744659,1.0,1.0,0.540569543838501,1.0,-0.4947037100791931,0.2827700674533844,0.2119336426258087,0.1304892003536224,0.0,0.0,0.0,24.99893569946289,25.0,13.581500053405762,-0.0,40.54966354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.0464282594621181,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.0488911941647529,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.036110870540142,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.0488911941647529,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.2319187670946121,291.2356872558594,291.1499938964844,287.05206298828125,285.9600830078125,291.27764892578125,297.0069885253906,291.2381286621094,1.0,0.1806424707174301,1.0,1.0,0.536038875579834,1.0,-0.4947029650211334,0.2849172055721283,0.2097857892513275,0.1327809542417526,0.0,0.0,0.0,24.998863220214844,25.0,13.90230655670166,-0.0,40.54986953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.0464282594621181,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.0488911941647529,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.036110870540142,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.0488911941647529,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.4933419227600097,0.050000000745058,0.2319187670946121,291.2356872558594,291.1499938964844,287.05206298828125,285.9600830078125,291.27764892578125,297.0069885253906,291.2381286621094,1.0,0.1806424707174301,1.0,1.0,0.536038875579834,1.0,-0.4947029650211334,0.2849172055721283,0.2097857892513275,0.1327809542417526,0.0,0.0,0.0,24.998863220214844,25.0,13.90230655670166,-0.0,40.54986953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.0464281849563121,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.0488911159336566,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.0361108109354972,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.0488911159336566,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.2319183945655822,291.245361328125,291.1499938964844,287.11541748046875,286.0101928710937,291.2870483398437,297.0472717285156,291.2477722167969,1.0,0.1806430667638778,1.0,1.0,0.531508207321167,1.0,-0.4947021901607513,0.2871171236038208,0.2075850665569305,0.1351372301578521,0.0,0.0,0.0,24.99880027770996,25.0,13.739580154418944,-0.0,40.550086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.0464281849563121,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.0488911159336566,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.0361108109354972,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.0488911159336566,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4933463335037231,0.050000000745058,0.2319183945655822,291.245361328125,291.1499938964844,287.11541748046875,286.0101928710937,291.2870483398437,297.0472717285156,291.2477722167969,1.0,0.1806430667638778,1.0,1.0,0.531508207321167,1.0,-0.4947021901607513,0.2871171236038208,0.2075850665569305,0.1351372301578521,0.0,0.0,0.0,24.99880027770996,25.0,13.739580154418944,-0.0,40.550086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497253417969,0.493348628282547,0.050000000745058,0.0464281477034091,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497253417969,0.493348628282547,0.050000000745058,0.0488910749554634,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497253417969,0.493348628282547,0.050000000745058,0.0361107811331748,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497253417969,0.493348628282547,0.050000000745058,0.0488910749554634,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497253417969,0.493348628282547,0.050000000745058,0.2319182008504867,291.2502136230469,291.1499938964844,287.1473083496094,286.0355224609375,291.29217529296875,297.06866455078125,291.25262451171875,1.0,0.1806433647871017,1.0,1.0,0.5292428731918335,1.0,-0.4947017729282379,0.2882335186004638,0.2064682394266128,0.1363358348608017,0.0,0.0,0.0,24.99876976013184,25.0,13.77443027496338,-0.0,40.55019760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4933510422706604,0.050000000745058,0.0464281029999256,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4933510422706604,0.050000000745058,0.0488910302519798,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4933510422706604,0.050000000745058,0.0361107476055622,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4933510422706604,0.050000000745058,0.0488910302519798,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4933510422706604,0.050000000745058,0.23191799223423,291.2550964355469,291.1499938964844,287.1792907714844,286.06103515625,291.2952880859375,297.09112548828125,291.25750732421875,1.0,0.1806436777114868,1.0,1.0,0.526647686958313,1.0,-0.4947013258934021,0.2895182967185974,0.2051830440759658,0.1377045512199401,0.0,0.0,0.0,24.99871826171875,25.0,13.543067932128906,-0.0,40.5503158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.0464280173182487,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.0488909408450126,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.0361106805503368,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.0488909408450126,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.2319175601005554,291.26422119140625,291.1499938964844,287.2435302734375,286.1123962402344,291.2999267578125,297.1385803222656,291.2663269042969,1.0,0.1806443631649017,1.0,1.0,0.521457314491272,1.0,-0.4947004318237304,0.2921522557735443,0.2025481909513473,0.1405126750469207,0.0,0.0,0.0,24.99862098693848,25.0,12.197278022766112,-0.0,40.55056381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.0464280173182487,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.0488909408450126,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.0361106805503368,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.0488909408450126,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.4933560788631439,0.050000000745058,0.2319175601005554,291.26422119140625,291.1499938964844,287.2435302734375,286.1123962402344,291.2999267578125,297.1385803222656,291.2663269042969,1.0,0.1806443631649017,1.0,1.0,0.521457314491272,1.0,-0.4947004318237304,0.2921522557735443,0.2025481909513473,0.1405126750469207,0.0,0.0,0.0,24.99862098693848,25.0,12.197278022766112,-0.0,40.55056381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.0464279316365718,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.0488908477127552,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.0361106134951114,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.0488908477127552,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.2319171279668808,291.2723388671875,291.1499938964844,287.30792236328125,286.16412353515625,291.3041076660156,297.1871337890625,291.27423095703125,1.0,0.1806450635194778,1.0,1.0,0.5162668824195862,1.0,-0.4946995079517364,0.294843316078186,0.1998562067747116,0.1433846354484558,0.0,0.0,0.0,24.99853706359864,25.0,10.882747650146484,-0.0,40.55083084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.0464279316365718,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.0488908477127552,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.0361106134951114,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.0488908477127552,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4933612644672394,0.050000000745058,0.2319171279668808,291.2723388671875,291.1499938964844,287.30792236328125,286.16412353515625,291.3041076660156,297.1871337890625,291.27423095703125,1.0,0.1806450635194778,1.0,1.0,0.5162668824195862,1.0,-0.4946995079517364,0.294843316078186,0.1998562067747116,0.1433846354484558,0.0,0.0,0.0,24.99853706359864,25.0,10.882747650146484,-0.0,40.55083084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.0464278385043144,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.0488907471299171,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.0361105389893054,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.0488907471299171,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.2319166660308838,291.27935791015625,291.1499938964844,287.3722229003906,286.2159729003906,291.3018493652344,297.2356262207031,291.2807922363281,1.0,0.1806458383798599,1.0,1.0,0.5104910135269165,1.0,-0.4946985244750976,0.2978988885879516,0.196799635887146,0.1466242671012878,0.0,0.0,0.0,24.998414993286133,25.0,8.420597076416016,-0.0,40.55112075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
