time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.0464278385043144,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.0488907471299171,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.0361105389893054,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.0488907471299171,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933667182922363,0.050000000745058,0.2319166660308838,291.27935791015625,291.1499938964844,287.3722229003906,286.2159729003906,291.3018493652344,297.2356262207031,291.2807922363281,1.0,0.1806458383798599,1.0,1.0,0.5104910135269165,1.0,-0.4946985244750976,0.2978988885879516,0.196799635887146,0.1466242671012878,0.0,0.0,0.0,24.998414993286133,25.0,8.420597076416016,-0.0,40.55112075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.0464277416467666,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.0488906502723693,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.0361104682087898,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.0488906502723693,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.2319161891937255,291.2840881347656,291.1499938964844,287.4362487792969,286.267822265625,291.2970886230469,297.283447265625,291.2849426269531,1.0,0.1806466728448867,1.0,1.0,0.5047151446342468,1.0,-0.4946975409984588,0.3010327517986297,0.1936647891998291,0.1499440670013427,0.0,0.0,0.0,24.99830818176269,25.0,5.295798301696777,-0.0,40.55143356323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.0464277416467666,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.0488906502723693,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.0361104682087898,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.0488906502723693,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.493372231721878,0.050000000745058,0.2319161891937255,291.2840881347656,291.1499938964844,287.4362487792969,286.267822265625,291.2970886230469,297.283447265625,291.2849426269531,1.0,0.1806466728448867,1.0,1.0,0.5047151446342468,1.0,-0.4946975409984588,0.3010327517986297,0.1936647891998291,0.1499440670013427,0.0,0.0,0.0,24.99830818176269,25.0,5.295798301696777,-0.0,40.55143356323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.4933750033378601,0.050000000745058,0.046427696943283,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.4933750033378601,0.050000000745058,0.0488905981183052,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.4933750033378601,0.050000000745058,0.0361104309558868,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.4933750033378601,0.050000000745058,0.0488905981183052,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.4933750033378601,0.050000000745058,0.2319159507751464,291.28564453125,291.1499938964844,287.4681091308594,286.293701171875,291.2940673828125,297.3070068359375,291.2862548828125,1.0,0.1806471049785614,1.0,1.0,0.5018271803855896,1.0,-0.4946970343589782,0.3026247024536133,0.192072331905365,0.1516289263963699,0.0,0.0,0.0,24.99825859069824,25.0,3.765102624893189,-0.0,40.55159759521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865905761719,0.4933778047561645,0.050000000745058,0.0464276485145092,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865905761719,0.4933778047561645,0.050000000745058,0.0488905496895313,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865905761719,0.4933778047561645,0.050000000745058,0.0361103937029838,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865905761719,0.4933778047561645,0.050000000745058,0.0488905496895313,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865905761719,0.4933778047561645,0.050000000745058,0.2319157123565673,291.28668212890625,291.1499938964844,287.4997863769531,286.3194885253906,291.2893371582031,297.33026123046875,291.2870178222656,1.0,0.1806475520133972,1.0,1.0,0.4987848103046417,1.0,-0.4946965277194977,0.3043149709701538,0.1903815567493438,0.153411254286766,0.0,0.0,0.0,24.998197555541992,25.0,2.073062896728516,-0.0,40.5517692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.4933832585811615,0.050000000745058,0.0464275553822517,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.4933832585811615,0.050000000745058,0.0488904528319835,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.4933832585811615,0.050000000745058,0.0361103191971778,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.4933832585811615,0.050000000745058,0.0488904528319835,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.4933832585811615,0.050000000745058,0.2319152504205703,291.2867736816406,291.1499938964844,287.5615234375,286.36981201171875,291.2774963378906,297.3750305175781,291.286376953125,1.0,0.18064846098423,1.0,1.0,0.4928095042705536,1.0,-0.4946955442428589,0.3076971471309662,0.1869984120130539,0.1569716185331344,0.0,0.0,0.0,24.99808883666992,25.0,-1.7725982666015625,-0.0,40.552127838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867736816406,0.4933833479881286,0.050000000745058,0.0464275516569614,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867736816406,0.4933833479881286,0.050000000745058,0.0488904491066932,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867736816406,0.4933833479881286,0.050000000745058,0.0361103191971778,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867736816406,0.4933833479881286,0.050000000745058,0.0488904491066932,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867736816406,0.4933833479881286,0.050000000745058,0.2319152355194091,291.2867431640625,291.1499938964844,287.5626525878906,286.3707275390625,291.2772521972656,297.3758239746094,291.2863464355469,1.0,0.1806484758853912,1.0,1.0,0.4927000403404236,1.0,-0.4946955442428589,0.3077597320079803,0.1869358122348785,0.1570374369621276,0.0,0.0,0.0,24.99808692932129,25.0,-1.8429012298583984,-0.0,40.5521354675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.4933863878250122,0.050000000745058,0.0464275032281875,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.4933863878250122,0.050000000745058,0.0488903932273387,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.4933863878250122,0.050000000745058,0.0361102782189846,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.4933863878250122,0.050000000745058,0.0488903932273387,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.4933863878250122,0.050000000745058,0.2319149821996688,291.2855529785156,291.1499938964844,287.5970458984375,286.3988342285156,291.2696838378906,297.4004821777344,291.2847900390625,1.0,0.1806490123271942,1.0,1.0,0.4893350601196289,1.0,-0.4946949779987335,0.3096941113471985,0.185000866651535,0.1590699106454849,0.0,0.0,0.0,24.998029708862305,25.0,-3.979157686233521,-0.0,40.55234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.4933888018131256,0.050000000745058,0.0464274622499942,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.4933888018131256,0.050000000745058,0.0488903522491455,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.4933888018131256,0.050000000745058,0.0361102484166622,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.4933888018131256,0.050000000745058,0.0488903522491455,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.4933888018131256,0.050000000745058,0.2319147735834121,291.28399658203125,291.1499938964844,287.6246337890625,286.4214172363281,291.2630615234375,297.42010498046875,291.282958984375,1.0,0.18064945936203,1.0,1.0,0.4866152703762054,1.0,-0.4946945607662201,0.3112724423408508,0.1834221184253692,0.1607259958982467,0.0,0.0,0.0,24.99798583984375,25.0,-5.670825004577637,-0.0,40.55252456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.0464273728430271,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.048890259116888,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.0361101776361465,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.048890259116888,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.2319143265485763,291.2787475585937,291.1499938964844,287.6854858398437,286.4713134765625,291.24786376953125,297.46307373046875,291.277099609375,1.0,0.1806504875421524,1.0,1.0,0.480648398399353,1.0,-0.4946936070919037,0.3147813081741333,0.1799123138189315,0.1644032895565033,0.0,0.0,0.0,24.99790573120117,25.0,-9.109143257141112,-0.0,40.55293655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.0464273728430271,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.048890259116888,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.0361101776361465,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.048890259116888,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.4933940172195434,0.050000000745058,0.2319143265485763,291.2787475585937,291.1499938964844,287.6854858398437,286.4713134765625,291.24786376953125,297.46307373046875,291.277099609375,1.0,0.1806504875421524,1.0,1.0,0.480648398399353,1.0,-0.4946936070919037,0.3147813081741333,0.1799123138189315,0.1644032895565033,0.0,0.0,0.0,24.99790573120117,25.0,-9.109143257141112,-0.0,40.55293655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.0464272871613502,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.0488901659846305,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.0361101105809211,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.0488901659846305,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.2319139093160629,291.2712097167969,291.1499938964844,287.7450561523437,286.520263671875,291.230712890625,297.5047912597656,291.2690124511719,1.0,0.1806515455245971,1.0,1.0,0.474681556224823,1.0,-0.494692713022232,0.3183464109897613,0.1763463020324707,0.1681273132562637,0.0,0.0,0.0,24.99783134460449,25.0,-12.300774574279783,-0.0,40.55336380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.0464272871613502,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.0488901659846305,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.0361101105809211,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.0488901659846305,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.493399053812027,0.050000000745058,0.2319139093160629,291.2712097167969,291.1499938964844,287.7450561523437,286.520263671875,291.230712890625,297.5047912597656,291.2690124511719,1.0,0.1806515455245971,1.0,1.0,0.474681556224823,1.0,-0.494692713022232,0.3183464109897613,0.1763463020324707,0.1681273132562637,0.0,0.0,0.0,24.99783134460449,25.0,-12.300774574279783,-0.0,40.55336380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.4934014976024627,0.050000000745058,0.0464272424578666,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.4934014976024627,0.050000000745058,0.0488901250064373,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.4934014976024627,0.050000000745058,0.0361100770533084,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.4934014976024627,0.050000000745058,0.0488901250064373,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.4934014976024627,0.050000000745058,0.2319137006998062,291.2666015625,291.1499938964844,287.7742919921875,286.5443420410156,291.2213134765625,297.5251770019531,291.2641296386719,1.0,0.1806520819664001,1.0,1.0,0.471698135137558,1.0,-0.4946922659873962,0.3201496303081512,0.1745426505804062,0.1700059324502945,0.0,0.0,0.0,24.99779510498047,25.0,-13.882258415222168,-0.0,40.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619323730469,0.4934037625789642,0.050000000745058,0.0464272052049636,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619323730469,0.4934037625789642,0.050000000745058,0.048890084028244,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619323730469,0.4934037625789642,0.050000000745058,0.0361100472509861,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619323730469,0.4934037625789642,0.050000000745058,0.048890084028244,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619323730469,0.4934037625789642,0.050000000745058,0.2319135069847107,291.2614440917969,291.1499938964844,287.8031311035156,286.568115234375,291.2138366699219,297.5453186035156,291.2587280273437,1.0,0.1806526333093643,1.0,1.0,0.4690091609954834,1.0,-0.4946918785572052,0.3217961490154266,0.1728957146406173,0.1717257052659988,0.0,0.0,0.0,24.99778938293457,25.0,-15.085549354553224,-0.0,40.55381393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.4934075176715851,0.050000000745058,0.0464271418750286,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.4934075176715851,0.050000000745058,0.0488900169730186,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.4934075176715851,0.050000000745058,0.0361099988222122,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.4934075176715851,0.050000000745058,0.0488900169730186,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.4934075176715851,0.050000000745058,0.2319131791591644,291.2519226074219,291.1499938964844,287.8518371582031,286.6083374023437,291.2016296386719,297.5793762207031,291.2491149902344,1.0,0.1806535571813583,1.0,1.0,0.4643700122833252,1.0,-0.4946911931037903,0.3246409595012665,0.1700502336025238,0.1746897995471954,0.0,0.0,0.0,24.99777603149414,25.0,-16.17135238647461,-0.0,40.55420303344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.4934081137180328,0.050000000745058,0.0464271306991577,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.4934081137180328,0.050000000745058,0.0488900057971477,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.4934081137180328,0.050000000745058,0.0361099913716316,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.4934081137180328,0.050000000745058,0.0488900057971477,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.4934081137180328,0.050000000745058,0.2319131344556808,291.2503662109375,291.1499938964844,287.8594665527344,286.6146545410156,291.1995544433594,297.5847473144531,291.2475280761719,1.0,0.1806537061929702,1.0,1.0,0.463631272315979,1.0,-0.4946910738945007,0.3250966668128967,0.169594407081604,0.1751636415719986,0.0,0.0,0.0,24.997774124145508,25.0,-16.33909797668457,-0.0,40.55426406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4934107065200805,0.050000000745058,0.0464270859956741,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4934107065200805,0.050000000745058,0.0488899573683738,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4934107065200805,0.050000000745058,0.0361099578440189,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4934107065200805,0.050000000745058,0.0488899573683738,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.4934107065200805,0.050000000745058,0.2319129109382629,291.2430725097656,291.1499938964844,287.8936767578125,286.6429443359375,291.1895446777344,297.6088562011719,291.24005126953125,1.0,0.1806543916463852,1.0,1.0,0.4602729976177215,1.0,-0.4946906268596649,0.3271771371364593,0.1675134897232055,0.1773234754800796,0.0,0.0,0.0,24.99776268005371,25.0,-17.17300796508789,-0.0,40.5545539855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.4934121966361999,0.050000000745058,0.046427059918642,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.4934121966361999,0.050000000745058,0.0488899312913417,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.4934121966361999,0.050000000745058,0.0361099354922771,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.4934121966361999,0.050000000745058,0.0488899312913417,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.4934121966361999,0.050000000745058,0.2319127917289734,291.23846435546875,291.1499938964844,287.91387939453125,286.65966796875,291.18310546875,297.6231994628906,291.2353515625,1.0,0.1806548088788986,1.0,1.0,0.4582533538341522,1.0,-0.4946903586387634,0.3284350633621216,0.1662552952766418,0.1786267012357711,0.0,0.0,0.0,24.997753143310547,25.0,-17.732635498046875,-0.0,40.554725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.4934141337871551,0.050000000745058,0.0464270263910293,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.4934141337871551,0.050000000745058,0.048889897763729,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.4934141337871551,0.050000000745058,0.036109909415245,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.4934141337871551,0.050000000745058,0.048889897763729,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.4934141337871551,0.050000000745058,0.231912612915039,291.2314758300781,291.1499938964844,287.9428405761719,286.68365478515625,291.1775817871094,297.6439208984375,291.228271484375,1.0,0.1806553900241851,1.0,1.0,0.455792635679245,1.0,-0.4946900010108948,0.329990029335022,0.1646999716758728,0.180245816707611,0.0,0.0,0.0,24.997787475585938,25.0,-17.930334091186523,-0.0,40.55497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.4934156835079193,0.050000000745058,0.0464270003139972,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.4934156835079193,0.050000000745058,0.0488898679614067,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.4934156835079193,0.050000000745058,0.0361098907887935,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.4934156835079193,0.050000000745058,0.0488898679614067,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.4934156835079193,0.050000000745058,0.2319124937057495,291.2257995605469,291.1499938964844,287.9661865234375,286.7030334472656,291.1739807128906,297.6607971191406,291.2227478027344,1.0,0.1806558668613433,1.0,1.0,0.4537668824195862,1.0,-0.4946897327899933,0.3312607109546661,0.1634290218353271,0.1815663874149322,0.0,0.0,0.0,24.9978141784668,25.0,-17.44156265258789,-0.0,40.55518341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.6041804552078247,0.050000000745058,0.0455140992999076,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.6041804552078247,0.050000000745058,0.0479285381734371,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.6041804552078247,0.050000000745058,0.035399854183197,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.6041804552078247,0.050000000745058,0.0479285381734371,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090759277344,0.8352585434913635,0.1455705314874649,0.6031182408332825,291.2090148925781,291.1499938964844,287.993896484375,286.7260131835937,291.3393859863281,297.66748046875,291.2154541015625,1.0,0.1881551593542099,1.0,1.0,0.4513061642646789,1.0,-0.9363592863082886,0.6114539504051208,0.3249053359031677,0.3718005120754242,0.0,0.0,0.0,4.793685436248779,25.0,16.886390686035156,-0.0,78.16422271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.6208645105361938,0.050000000745058,0.0454423315823078,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.6208645105361938,0.050000000745058,0.0478529632091522,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.6208645105361938,0.050000000745058,0.0353440344333648,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.6208645105361938,0.050000000745058,0.0478529632091522,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.8805932402610779,0.1459259241819381,0.6537808179855347,291.2505187988281,291.04998779296875,288.0161437988281,286.7445068359375,291.361572265625,297.6417236328125,291.2626953125,1.0,0.1931660175323486,1.0,1.0,0.4492803812026977,1.0,-0.9963974952697754,0.6502898931503296,0.3461076021194458,0.4014603197574615,0.0,0.0,0.0,3.6348488330841056,25.0,62.25895690917969,-0.0,87.81684875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.6033329367637634,0.050000000745058,0.0455169640481472,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.6033329367637634,0.050000000745058,0.0479315519332885,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.6033329367637634,0.050000000745058,0.0354020819067955,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.6033329367637634,0.050000000745058,0.0479315519332885,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816162109375,0.858290433883667,0.1466711014509201,0.6592400074005127,291.2816772460937,291.04998779296875,288.0401916503906,286.7644958496094,291.34625244140625,297.6168212890625,291.2852478027344,1.0,0.1976181268692016,1.0,1.0,0.4470371305942535,1.0,-1.003301739692688,0.6572288870811462,0.3460728228092193,0.4071801602840423,0.0,0.0,0.0,5.713310241699219,25.0,53.548828125,-0.0,92.76055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5885772705078125,0.050000000745058,0.0455857515335083,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5885772705078125,0.050000000745058,0.0480039902031421,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5885772705078125,0.050000000745058,0.035455584526062,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5885772705078125,0.050000000745058,0.0480039902031421,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29217529296875,0.8418736457824707,0.1478624790906906,0.66401207447052,291.2922058105469,290.95001220703125,288.0635681152344,286.7839660644531,291.35455322265625,297.6210021972656,291.29473876953125,1.0,0.2016173750162124,1.0,1.0,0.4463237524032593,1.0,-1.0093486309051514,0.6619404554367065,0.3474082052707672,0.4107415676116943,0.0,0.0,0.0,7.621932506561279,25.0,43.45880508422852,-0.0,97.29520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240966796875,0.8876455426216125,0.1441410630941391,0.1286845952272415,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.6286479234695435,0.1424029469490051,0.0478192679584026,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.6286479234695435,0.050000000745058,0.0353191494941711,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.6286479234695435,0.050000000745058,0.0478192679584026,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243103027344,0.9026424288749696,0.1507952064275741,0.6749491691589355,291.3246459960937,290.95001220703125,288.102294921875,286.8161926269531,291.4114990234375,297.6350402832031,291.33135986328125,1.0,0.2105615884065628,1.0,1.0,0.4450930058956146,1.0,-1.1216013431549072,0.7323160171508789,0.3892853558063507,0.4598181545734405,0.0,0.0,0.0,4.400144100189209,25.0,60.156829833984375,-0.0,117.20529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9313893914222716,0.1435791999101638,0.1294504851102829,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.7551992535591125,0.1435488611459732,0.0732002705335617,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.6543114185333252,0.050000000745058,0.0352545082569122,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.6543114185333252,0.050000000745058,0.0477317497134208,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.947750210762024,0.1513520032167434,0.6767771244049072,291.3316955566406,290.45001220703125,288.1082763671875,286.8211669921875,291.419189453125,297.63385009765625,291.3372497558594,1.0,0.2124215364456176,1.0,1.0,0.4448969960212707,1.0,-1.1548829078674316,0.7531137466430664,0.4017691910266876,0.4729264378547668,0.0,0.0,0.0,2.6188697814941406,43.0,60.36534118652344,-0.0,122.16423034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.9660719633102416,0.1420315206050872,0.1285141110420227,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3596496582031,0.9629430770874025,0.1445256769657135,0.1340419948101043,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544006347656,0.6787402629852295,0.050000000745058,0.0352107994258403,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544616699219,0.7011418342590332,0.1405481845140457,0.0522293224930763,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35986328125,0.9809839129447936,0.153887003660202,0.6739288568496704,291.3603515625,290.45001220703125,288.1312255859375,286.84033203125,291.45123291015625,297.6240539550781,291.3661499023437,1.0,0.2221526056528091,1.0,1.0,0.4441245198249817,1.0,-1.22878897190094,0.7989449501037598,0.4298439621925354,0.5053938031196594,0.0,0.0,0.0,2.206564426422119,43.0,67.22920989990234,-0.0,141.40660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848876953125,0.9619775414466858,0.1414639502763748,0.1276955008506775,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.9682252407073976,0.1448761224746704,0.1370751559734344,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9041114449501038,0.1391710042953491,0.0841701254248619,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3844909667969,0.9395994544029236,0.1420878171920776,0.1260904967784881,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847045898437,0.939937174320221,0.1566851437091827,0.5986807346343994,291.3857116699219,289.95001220703125,288.1499938964844,286.8559875488281,291.47076416015625,297.6088562011719,291.3913879394531,1.0,0.2320254445075988,1.0,1.0,0.4434702396392822,1.0,-1.2885396480560305,0.8360894322395325,0.4524502754211426,0.5307732224464417,0.0,0.0,0.0,3.1857643127441406,63.0,70.27603912353516,-0.0,161.43983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556213378906,0.9484440088272096,0.1418977528810501,0.1276567280292511,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554382324219,0.9595137238502502,0.1469392776489257,0.1388187408447265,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558044433594,0.9396585822105408,0.1380286663770675,0.0968703031539917,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555908203125,0.950303554534912,0.142704352736473,0.1351429224014282,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550109863281,0.9835786819458008,0.1625582724809646,0.7116073369979858,291.3533935546875,289.45001220703125,288.1830444335937,286.88311767578125,291.2465515136719,297.57977294921875,291.343994140625,1.0,0.2596780359745025,1.0,1.0,0.4147842824459076,1.0,-1.4522385597229004,0.98046875,0.4717698097229004,0.6421131491661072,0.0,0.0,0.0,6.4170122146606445,83.0,-60.25353240966797,-0.0,226.9967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556213378906,0.9484440088272096,0.1418977528810501,0.1276567280292511,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554382324219,0.9595137238502502,0.1469392776489257,0.1388187408447265,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558044433594,0.9396585822105408,0.1380286663770675,0.0968703031539917,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555908203125,0.950303554534912,0.142704352736473,0.1351429224014282,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550109863281,0.9835786819458008,0.1625582724809646,0.7116073369979858,291.3533935546875,289.45001220703125,288.1830444335937,286.88311767578125,291.2465515136719,297.57977294921875,291.343994140625,1.0,0.2596780359745025,1.0,1.0,0.4147842824459076,1.0,-1.4522385597229004,0.98046875,0.4717698097229004,0.6421131491661072,0.0,0.0,0.0,6.4170122146606445,83.0,-60.25353240966797,-0.0,226.9967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.7676766514778137,0.1427125483751297,0.1290411204099655,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20050048828125,0.7787307500839233,0.1493450850248336,0.1417625993490219,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.7594600915908813,0.137988194823265,0.0971611067652702,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.769752562046051,0.1440510153770446,0.1369855105876922,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.8067240715026855,0.1658011674880981,0.7455257177352905,291.19683837890625,288.95001220703125,288.20245361328125,286.89794921875,290.96026611328125,297.55859375,291.18035888671875,1.0,0.2885764539241791,1.0,1.0,0.3860982954502105,1.0,-1.5007851123809814,1.0604768991470337,0.4403082430362701,0.7130670547485352,0.0,0.0,0.0,24.59507179260254,71.0,-197.5552215576172,-0.0,293.2870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.7676766514778137,0.1427125483751297,0.1290411204099655,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20050048828125,0.7787307500839233,0.1493450850248336,0.1417625993490219,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.7594600915908813,0.137988194823265,0.0971611067652702,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.769752562046051,0.1440510153770446,0.1369855105876922,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.8067240715026855,0.1658011674880981,0.7455257177352905,291.19683837890625,288.95001220703125,288.20245361328125,286.89794921875,290.96026611328125,297.55859375,291.18035888671875,1.0,0.2885764539241791,1.0,1.0,0.3860982954502105,1.0,-1.5007851123809814,1.0604768991470337,0.4403082430362701,0.7130670547485352,0.0,0.0,0.0,24.59507179260254,71.0,-197.5552215576172,-0.0,293.2870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.7382380962371826,0.1430704146623611,0.1296405047178268,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.7493762969970703,0.150525689125061,0.1431645154953003,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7306061387062073,0.138260543346405,0.0974976494908332,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7406870722770691,0.1448399424552917,0.1379763185977935,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.7754762172698975,0.1671642512083053,0.7533049583435059,291.0892333984375,288.95001220703125,288.20733642578125,286.9010314941406,290.8081359863281,297.5462646484375,291.0707092285156,1.0,0.297938197851181,1.0,1.0,0.371755301952362,1.0,-1.5141226053237915,1.0945438146591189,0.4195787906646728,0.744364857673645,0.0,0.0,0.0,31.74644660949707,71.0,-252.1176605224609,-0.0,317.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574890136719,0.7227482795715332,0.1433556526899337,0.130114808678627,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565124511719,0.7346367835998535,0.1516473889350891,0.1444466412067413,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.7150678634643555,0.1386051774024963,0.0978571027517318,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.7258527874946594,0.1456403285264969,0.1389217674732208,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546813964844,0.7592127919197083,0.168358713388443,0.7599607706069946,290.95025634765625,288.45001220703125,288.2091369628906,286.9013671875,290.5154113769531,297.53302001953125,290.9201965332031,1.0,0.3048982918262481,1.0,1.0,0.3426577150821686,1.0,-1.525790095329285,1.1523826122283936,0.3734073936939239,0.7996819615364075,0.0,0.0,0.0,36.795387268066406,59.0,-355.9503173828125,-0.0,336.5121459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.7072922587394714,0.1432958096265792,0.1304671168327331,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144958496094,0.7223489880561829,0.1533917188644409,0.1464788764715194,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5170593261719,0.6996095180511475,0.1390195041894912,0.098382368683815,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155944824219,0.7126525640487671,0.1468927264213562,0.1404426097869873,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5119934082031,0.7455786466598511,0.1699605584144592,0.7693876028060913,290.5060119628906,287.95001220703125,288.2040710449219,286.8941955566406,289.9075012207031,297.5014038085937,290.46746826171875,1.0,0.3127762079238891,1.0,1.0,0.2844624817371368,1.0,-1.542432427406311,1.263512372970581,0.27892005443573,0.9071314930915833,0.0,0.0,0.0,42.40071105957031,47.0,-566.8489379882812,-0.0,359.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
