time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.7072922587394714,0.1432958096265792,0.1304671168327331,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144958496094,0.7223489880561829,0.1533917188644409,0.1464788764715194,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5170593261719,0.6996095180511475,0.1390195041894912,0.098382368683815,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155944824219,0.7126525640487671,0.1468927264213562,0.1404426097869873,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5119934082031,0.7455786466598511,0.1699605584144592,0.7693876028060913,290.5060119628906,287.95001220703125,288.2040710449219,286.8941955566406,289.9075012207031,297.5014038085937,290.46746826171875,1.0,0.3127762079238891,1.0,1.0,0.2844624817371368,1.0,-1.542432427406311,1.263512372970581,0.27892005443573,0.9071314930915833,0.0,0.0,0.0,42.40071105957031,47.0,-566.8489379882812,-0.0,359.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.7032048106193542,0.1422828286886215,0.129801869392395,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.7214739322662354,0.1542997807264328,0.1475775837898254,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.6967107057571411,0.138743594288826,0.0983478054404258,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243225097656,0.7112124562263489,0.1474714428186416,0.1411929577589035,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0206604003906,0.7439854145050049,0.1704229861497879,0.7729125618934631,290.0146179199219,287.45001220703125,288.18817138671875,286.8773498535156,289.3699035644531,297.46246337890625,289.9757995605469,1.0,0.3143368065357208,1.0,1.0,0.2262672483921051,1.0,-1.5480501651763916,1.353891134262085,0.1941590458154678,0.9960912466049194,0.0,0.0,0.0,43.47781753540039,35.0,-653.1084594726562,-0.0,365.3141784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.7032048106193542,0.1422828286886215,0.129801869392395,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.7214739322662354,0.1542997807264328,0.1475775837898254,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.6967107057571411,0.138743594288826,0.0983478054404258,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243225097656,0.7112124562263489,0.1474714428186416,0.1411929577589035,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0206604003906,0.7439854145050049,0.1704229861497879,0.7729125618934631,290.0146179199219,287.45001220703125,288.18817138671875,286.8773498535156,289.3699035644531,297.46246337890625,289.9757995605469,1.0,0.3143368065357208,1.0,1.0,0.2262672483921051,1.0,-1.5480501651763916,1.353891134262085,0.1941590458154678,0.9960912466049194,0.0,0.0,0.0,43.47781753540039,35.0,-653.1084594726562,-0.0,365.3141784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267028808594,0.70683354139328,0.1405199319124221,0.1282983124256134,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52423095703125,0.7276922464370728,0.1543977856636047,0.1477814614772796,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5273132324219,0.7016007304191589,0.1377211958169937,0.0977068021893501,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.52545166015625,0.7173763513565063,0.1473909020423889,0.1411903798580169,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5218200683594,0.7496835589408875,0.1698801070451736,0.7711902856826782,289.5157165527344,287.54998779296875,288.1624450683594,286.8516540527344,288.8413391113281,297.41845703125,289.4764709472656,1.0,0.3111596405506134,1.0,1.0,0.1531674265861511,1.0,-1.5436549186706543,1.4345329999923706,0.1091218963265419,1.07732355594635,0.0,0.0,0.0,41.27174377441406,25.0,-686.2012939453125,-0.0,357.4176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267028808594,0.70683354139328,0.1405199319124221,0.1282983124256134,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52423095703125,0.7276922464370728,0.1543977856636047,0.1477814614772796,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5273132324219,0.7016007304191589,0.1377211958169937,0.0977068021893501,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.52545166015625,0.7173763513565063,0.1473909020423889,0.1411903798580169,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5218200683594,0.7496835589408875,0.1698801070451736,0.7711902856826782,289.5157165527344,287.54998779296875,288.1624450683594,286.8516540527344,288.8413391113281,297.41845703125,289.4764709472656,1.0,0.3111596405506134,1.0,1.0,0.1531674265861511,1.0,-1.5436549186706543,1.4345329999923706,0.1091218963265419,1.07732355594635,0.0,0.0,0.0,41.27174377441406,25.0,-686.2012939453125,-0.0,357.4176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9313659667969,0.7144187092781067,0.1380347311496734,0.1261177957057953,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278869628906,0.7375932335853577,0.1535456478595733,0.1470907926559448,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9320068359375,0.7103772163391113,0.1358145773410797,0.0964426323771476,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294128417969,0.7271752953529358,0.1465586572885513,0.140466883778572,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.925048828125,0.7595171928405762,0.168336734175682,0.7648327946662903,288.9176330566406,287.6499938964844,288.1277770996094,286.81793212890625,288.1702880859375,297.37017822265625,288.8719787597656,1.0,0.3050806224346161,1.0,1.0,0.0800675898790359,1.0,-1.530195236206055,1.5245850086212158,0.0056102722883224,1.169735550880432,0.0,0.0,0.0,37.370147705078125,25.0,-797.208251953125,-0.0,340.7001342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9313659667969,0.7144187092781067,0.1380347311496734,0.1261177957057953,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278869628906,0.7375932335853577,0.1535456478595733,0.1470907926559448,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9320068359375,0.7103772163391113,0.1358145773410797,0.0964426323771476,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9294128417969,0.7271752953529358,0.1465586572885513,0.140466883778572,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.925048828125,0.7595171928405762,0.168336734175682,0.7648327946662903,288.9176330566406,287.6499938964844,288.1277770996094,286.81793212890625,288.1702880859375,297.37017822265625,288.8719787597656,1.0,0.3050806224346161,1.0,1.0,0.0800675898790359,1.0,-1.530195236206055,1.5245850086212158,0.0056102722883224,1.169735550880432,0.0,0.0,0.0,37.370147705078125,25.0,-797.208251953125,-0.0,340.7001342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69677734375,0.7154956459999084,0.1365376412868499,0.1247809082269668,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6944274902344,0.7400217652320862,0.1527767181396484,0.1464002728462219,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6971435546875,0.7119204998016357,0.1345780789852142,0.0955912917852401,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6954040527344,0.7295559644699097,0.145816221833229,0.1398126631975174,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6926574707031,0.7617392539978027,0.1671914160251617,0.7599523663520813,288.68798828125,287.6499938964844,288.1073913574219,286.79833984375,288.1112976074219,297.3444519042969,288.6595458984375,1.0,0.3025480210781097,1.0,1.0,0.0435176752507686,1.0,-1.5200963020324707,1.519806146621704,0.0002901561383623,1.166991114616394,0.0,0.0,0.0,36.09224319458008,25.0,-676.8193359375,-0.0,332.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7153143882751465,0.1350988298654556,0.1234306246042251,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436096191406,0.741146981716156,0.1519972532987594,0.1456353962421417,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7121276259422302,0.1333683580160141,0.0947125405073165,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.7305949330329895,0.1450149863958358,0.1390482038259506,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424194335937,0.7624813318252563,0.1659862101078033,0.7545331716537476,288.5391540527344,287.75,288.08514404296875,286.7770690917969,288.0875244140625,297.3196716308594,288.5185852050781,1.0,0.300179123878479,1.0,1.0,0.034814141690731,1.0,-1.5090786218643188,1.5089755058288574,0.0001031369974953,1.1583812236785889,0.0,0.0,0.0,35.18254852294922,25.0,-536.231201171875,-0.0,324.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.7144079804420471,0.1326303482055664,0.1210477203130722,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.7425682544708252,0.1506682932376861,0.1442581862211227,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.7118447422981262,0.1312653571367263,0.0931348204612732,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.7317302227020264,0.1435758769512176,0.1375853270292282,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7627576589584351,0.1636231690645218,0.7436559200286865,288.33209228515625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.27520751953125,288.3180847167969,1.0,0.2959346771240234,1.0,1.0,0.0174070708453655,1.0,-1.4878547191619873,1.4878391027450562,1.5588448150083423e-05,1.1414833068847656,0.0,0.0,0.0,33.72891616821289,25.0,-339.006591796875,-0.0,311.2098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.7144079804420471,0.1326303482055664,0.1210477203130722,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.7425682544708252,0.1506682932376861,0.1442581862211227,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.7118447422981262,0.1312653571367263,0.0931348204612732,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.7317302227020264,0.1435758769512176,0.1375853270292282,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.7627576589584351,0.1636231690645218,0.7436559200286865,288.33209228515625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.27520751953125,288.3180847167969,1.0,0.2959346771240234,1.0,1.0,0.0174070708453655,1.0,-1.4878547191619873,1.4878391027450562,1.5588448150083423e-05,1.1414833068847656,0.0,0.0,0.0,33.72891616821289,25.0,-339.006591796875,-0.0,311.2098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.7136597633361816,0.1306594759225845,0.1191443428397178,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1896057128906,0.7438641786575317,0.1497158855199813,0.1432345658540725,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.711639404296875,0.1296244710683822,0.0918838232755661,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7326859831809998,0.1424787938594818,0.1364300698041916,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890869140625,0.7623922228813171,0.1613591909408569,0.7332332730293274,288.1874694824219,287.95001220703125,287.9797668457031,286.6773376464844,287.98199462890625,297.2413330078125,288.1770935058594,1.0,0.2922623753547668,1.0,1.0,0.0,1.0,-1.4689383506774902,1.4689364433288574,1.917044755828101e-06,1.1263259649276731,0.0,0.0,0.0,32.54692077636719,25.0,-227.076889038086,-0.0,299.6095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.7136597633361816,0.1306594759225845,0.1191443428397178,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1896057128906,0.7438641786575317,0.1497158855199813,0.1432345658540725,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.711639404296875,0.1296244710683822,0.0918838232755661,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7326859831809998,0.1424787938594818,0.1364300698041916,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890869140625,0.7623922228813171,0.1613591909408569,0.7332332730293274,288.1874694824219,287.95001220703125,287.9797668457031,286.6773376464844,287.98199462890625,297.2413330078125,288.1770935058594,1.0,0.2922623753547668,1.0,1.0,0.0,1.0,-1.4689383506774902,1.4689364433288574,1.917044755828101e-06,1.1263259649276731,0.0,0.0,0.0,32.54692077636719,25.0,-227.076889038086,-0.0,299.6095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08038330078125,0.7132014036178589,0.1290493607521057,0.1175944432616233,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0795593261719,0.7453526854515076,0.1490969806909561,0.142545998096466,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0804138183594,0.7118125557899475,0.1283861696720123,0.0909303203225135,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7338271141052246,0.1417089402675628,0.135599136352539,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0791931152344,0.7618762850761414,0.1593117415904998,0.723617434501648,288.077880859375,288.04998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.21710205078125,288.0695495605469,1.0,0.2890803813934326,1.0,1.0,0.0,1.0,-1.4525636434555054,1.452561855316162,1.7462705272919266e-06,1.1131592988967896,0.0,0.0,0.0,31.53211784362793,25.0,-165.34471130371094,-0.0,289.79571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08038330078125,0.7132014036178589,0.1290493607521057,0.1175944432616233,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0795593261719,0.7453526854515076,0.1490969806909561,0.142545998096466,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0804138183594,0.7118125557899475,0.1283861696720123,0.0909303203225135,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7338271141052246,0.1417089402675628,0.135599136352539,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0791931152344,0.7618762850761414,0.1593117415904998,0.723617434501648,288.077880859375,288.04998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.21710205078125,288.0695495605469,1.0,0.2890803813934326,1.0,1.0,0.0,1.0,-1.4525636434555054,1.452561855316162,1.7462705272919266e-06,1.1131592988967896,0.0,0.0,0.0,31.53211784362793,25.0,-165.34471130371094,-0.0,289.79571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894714355469,0.7131643891334534,0.1277380734682083,0.1163273453712463,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9887084960937,0.7471744418144226,0.1487367004156112,0.1421224027872085,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894714355469,0.7124997973442078,0.127485916018486,0.0902239009737968,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.7353028655052185,0.1412001848220825,0.1350342482328415,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884338378906,0.7616469264030457,0.1575524061918258,0.7152799963951111,287.9872741699219,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19940185546875,287.9800109863281,1.0,0.2863460481166839,1.0,1.0,0.0,1.0,-1.438997507095337,1.4389957189559937,1.71636247614515e-06,1.1022180318832395,0.0,0.0,0.0,30.61612129211425,25.0,-132.4297332763672,-0.0,281.6250305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894714355469,0.7131643891334534,0.1277380734682083,0.1163273453712463,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9887084960937,0.7471744418144226,0.1487367004156112,0.1421224027872085,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894714355469,0.7124997973442078,0.127485916018486,0.0902239009737968,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.7353028655052185,0.1412001848220825,0.1350342482328415,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884338378906,0.7616469264030457,0.1575524061918258,0.7152799963951111,287.9872741699219,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19940185546875,287.9800109863281,1.0,0.2863460481166839,1.0,1.0,0.0,1.0,-1.438997507095337,1.4389957189559937,1.71636247614515e-06,1.1022180318832395,0.0,0.0,0.0,30.61612129211425,25.0,-132.4297332763672,-0.0,281.6250305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481201171875,0.7132757902145386,0.1271788328886032,0.1157847344875335,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473876953125,0.7481730580329895,0.1486305594444275,0.1419876366853714,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481201171875,0.7130100727081299,0.1271483302116394,0.0899537950754165,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476318359375,0.7361302375793457,0.1410213857889175,0.1348302513360977,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471435546875,0.7616354823112488,0.1567716598510742,0.7115762233734131,287.946044921875,288.1499938964844,287.8200988769531,286.52764892578125,287.8227844238281,297.19256591796875,287.9390869140625,1.0,0.2851329445838928,1.0,1.0,0.0,1.0,-1.4331682920455933,1.43316650390625,1.7036029476003025e-06,1.097504734992981,0.0,0.0,0.0,30.193071365356445,25.0,-122.57811737060548,-0.0,278.0832824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9084777832031,0.7134483456611633,0.1266764998435974,0.1152964830398559,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.7491987347602844,0.1485629230737686,0.1418935060501098,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9084777832031,0.7135931253433228,0.1268707662820816,0.0897300615906715,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.907958984375,0.7369863986968994,0.140882134437561,0.1346678882837295,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075012207031,0.7616661787033081,0.1560472548007965,0.7081446647644043,287.90643310546875,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1869201660156,287.8996887207031,1.0,0.2840139865875244,1.0,1.0,0.0,1.0,-1.42788565158844,1.4278839826583862,1.6920861298785894e-06,1.0932258367538452,0.0,0.0,0.0,29.794937133789062,25.0,-115.62877655029295,-0.0,274.8594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.7138824462890625,0.1258131265640258,0.11445864289999,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7512369155883789,0.1485161632299423,0.1418003290891647,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.7148388028144836,0.1264436691999435,0.0893871635198593,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316955566406,0.7386934161186218,0.140695109963417,0.1344411522150039,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7617587447166443,0.1547372639179229,0.7019639015197754,287.8302307128906,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17840576171875,287.8236999511719,1.0,0.2820299565792084,1.0,1.0,0.0,1.0,-1.4186633825302124,1.4186617136001587,1.6720828170946334e-06,1.085735321044922,0.0,0.0,0.0,29.07870483398437,25.0,-107.47156524658205,-0.0,269.23016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.7138824462890625,0.1258131265640258,0.11445864289999,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7512369155883789,0.1485161632299423,0.1418003290891647,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.7148388028144836,0.1264436691999435,0.0893871635198593,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316955566406,0.7386934161186218,0.140695109963417,0.1344411522150039,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7617587447166443,0.1547372639179229,0.7019639015197754,287.8302307128906,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17840576171875,287.8236999511719,1.0,0.2820299565792084,1.0,1.0,0.0,1.0,-1.4186633825302124,1.4186617136001587,1.6720828170946334e-06,1.085735321044922,0.0,0.0,0.0,29.07870483398437,25.0,-107.47156524658205,-0.0,269.23016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.7142939567565918,0.1250955015420913,0.1137667894363403,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7531300783157349,0.1485535353422165,0.1417998075485229,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.7159966826438904,0.1261219233274459,0.0891336724162101,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.74027019739151,0.1405957639217376,0.1343105584383011,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571716308594,0.7617545127868652,0.1535674482583999,0.6964884400367737,287.7561340332031,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1726379394531,287.74969482421875,1.0,0.2803404331207275,1.0,1.0,0.0,1.0,-1.4107975959777832,1.4107959270477295,1.6551210819670814e-06,1.0793225765228271,0.0,0.0,0.0,28.47484016418457,25.0,-103.78719329833984,-0.0,264.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.758056640625,0.7142939567565918,0.1250955015420913,0.1137667894363403,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7531300783157349,0.1485535353422165,0.1417998075485229,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.7159966826438904,0.1261219233274459,0.0891336724162101,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.74027019739151,0.1405957639217376,0.1343105584383011,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7571716308594,0.7617545127868652,0.1535674482583999,0.6964884400367737,287.7561340332031,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1726379394531,287.74969482421875,1.0,0.2803404331207275,1.0,1.0,0.0,1.0,-1.4107975959777832,1.4107959270477295,1.6551210819670814e-06,1.0793225765228271,0.0,0.0,0.0,28.47484016418457,25.0,-103.78719329833984,-0.0,264.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7145897150039673,0.1244817376136779,0.1131800487637519,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.754803478717804,0.1486441791057586,0.1418595910072326,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68487548828125,0.7169520258903503,0.125855877995491,0.0889288485050201,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.7416444420814514,0.140552744269371,0.134243294596672,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.7615830302238464,0.1525089144706726,0.6915510296821594,287.6829833984375,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1685485839844,287.6766052246094,1.0,0.2788932621479034,1.0,1.0,0.0,1.0,-1.4039106369018557,1.4039090871810913,1.6403425888711354e-06,1.073686599731445,0.0,0.0,0.0,27.97614097595215,25.0,-102.0989227294922,-0.0,260.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7145897150039673,0.1244817376136779,0.1131800487637519,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.754803478717804,0.1486441791057586,0.1418595910072326,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68487548828125,0.7169520258903503,0.125855877995491,0.0889288485050201,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.7416444420814514,0.140552744269371,0.134243294596672,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.7615830302238464,0.1525089144706726,0.6915510296821594,287.6829833984375,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1685485839844,287.6766052246094,1.0,0.2788932621479034,1.0,1.0,0.0,1.0,-1.4039106369018557,1.4039090871810913,1.6403425888711354e-06,1.073686599731445,0.0,0.0,0.0,27.97614097595215,25.0,-102.0989227294922,-0.0,260.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.7147461175918579,0.1239439472556114,0.1126699671149253,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.7562485933303833,0.1487686336040496,0.141958400607109,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.7176850438117981,0.1256206333637237,0.0887512192130088,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7428069710731506,0.1405461132526397,0.1342175751924514,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.7612476348876953,0.1515400856733322,0.6870567202568054,287.610595703125,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1654968261719,287.6042175292969,1.0,0.277644544839859,1.0,1.0,0.0,1.0,-1.3977773189544678,1.3977757692337036,1.6272360880975612e-06,1.0686484575271606,0.0,0.0,0.0,27.567541122436523,25.0,-100.98641204833984,-0.0,256.9806213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.7147461175918579,0.1239439472556114,0.1126699671149253,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.7562485933303833,0.1487686336040496,0.141958400607109,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.7176850438117981,0.1256206333637237,0.0887512192130088,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7428069710731506,0.1405461132526397,0.1342175751924514,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.7612476348876953,0.1515400856733322,0.6870567202568054,287.610595703125,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1654968261719,287.6042175292969,1.0,0.277644544839859,1.0,1.0,0.0,1.0,-1.3977773189544678,1.3977757692337036,1.6272360880975612e-06,1.0686484575271606,0.0,0.0,0.0,27.567541122436523,25.0,-100.98641204833984,-0.0,256.9806213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766296386719,0.7147691249847412,0.1236978992819786,0.1124378517270088,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.7568854689598083,0.1488396823406219,0.1420181840658188,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765380859375,0.7179689407348633,0.1255109012126922,0.0886692926287651,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760498046875,0.7433087229728699,0.1405524760484695,0.1342159509658813,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.7610169649124146,0.1510825604200363,0.6849443316459656,287.57470703125,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1642150878906,287.5683898925781,1.0,0.2770831882953644,1.0,1.0,0.0,1.0,-1.3949341773986816,1.3949326276779177,1.6211780575758894e-06,1.0663069486618042,0.0,0.0,0.0,27.393190383911133,25.0,-100.38304901123048,-0.0,255.41212463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.71475750207901,0.1234651505947113,0.1122184917330741,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.757469117641449,0.148915022611618,0.1420830637216568,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409545898437,0.7182024717330933,0.1254053711891174,0.0885909274220466,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404663085937,0.7437610030174255,0.1405636817216873,0.1342199444770813,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.7607461810112,0.150639459490776,0.6829043030738831,287.53912353515625,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1629333496094,287.5328674316406,1.0,0.2765572071075439,1.0,1.0,0.0135036185383796,1.0,-1.3922103643417358,1.3922029733657837,7.474447102140402e-06,1.0640543699264526,0.0,0.0,0.0,27.236225128173828,25.0,-99.6319351196289,-0.0,253.93849182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712219238281,0.7146531939506531,0.1230430975556373,0.1118199303746223,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.7584895491600037,0.1490765064954757,0.142225444316864,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.7185351848602295,0.1252067983150482,0.0884441658854484,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.7445296049118042,0.1405985653400421,0.1342421174049377,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.760093629360199,0.1497906893491745,0.6790107488632202,287.4693603515625,288.8500061035156,287.3614196777344,286.09991455078125,287.3649597167969,297.16046142578125,287.4632873535156,1.0,0.2755996584892273,1.0,1.0,0.040510855615139,1.0,-1.387079119682312,1.386944055557251,0.0001350239035673,1.0596859455108645,0.0,0.0,0.0,26.968599319458008,25.0,-97.23931884765624,-0.0,251.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712219238281,0.7146531939506531,0.1230430975556373,0.1118199303746223,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.7584895491600037,0.1490765064954757,0.142225444316864,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.7185351848602295,0.1252067983150482,0.0884441658854484,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.7445296049118042,0.1405985653400421,0.1342421174049377,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.760093629360199,0.1497906893491745,0.6790107488632202,287.4693603515625,288.8500061035156,287.3614196777344,286.09991455078125,287.3649597167969,297.16046142578125,287.4632873535156,1.0,0.2755996584892273,1.0,1.0,0.040510855615139,1.0,-1.387079119682312,1.386944055557251,0.0001350239035673,1.0596859455108645,0.0,0.0,0.0,26.968599319458008,25.0,-97.23931884765624,-0.0,251.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.7144691944122314,0.1226725652813911,0.1114705651998519,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.7593482732772827,0.1492524445056915,0.1423827558755874,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054260253906,0.7187273502349854,0.1250277012586593,0.0883113667368888,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40496826171875,0.7451494336128235,0.1406500786542892,0.1342813074588775,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.7593207359313965,0.14898581802845,0.6753278374671936,287.4038391113281,288.95001220703125,287.2970886230469,286.0398254394531,287.3092956542969,297.1584777832031,287.3984069824219,1.0,0.2747475206851959,1.0,1.0,0.0675180926918983,1.0,-1.3823148012161257,1.380850076675415,0.0014647224452346,1.0544145107269287,0.0,0.0,0.0,26.751670837402344,25.0,-90.56834411621094,-0.0,248.8264617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.7144691944122314,0.1226725652813911,0.1114705651998519,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.7593482732772827,0.1492524445056915,0.1423827558755874,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054260253906,0.7187273502349854,0.1250277012586593,0.0883113667368888,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40496826171875,0.7451494336128235,0.1406500786542892,0.1342813074588775,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.7593207359313965,0.14898581802845,0.6753278374671936,287.4038391113281,288.95001220703125,287.2970886230469,286.0398254394531,287.3092956542969,297.1584777832031,287.3984069824219,1.0,0.2747475206851959,1.0,1.0,0.0675180926918983,1.0,-1.3823148012161257,1.380850076675415,0.0014647224452346,1.0544145107269287,0.0,0.0,0.0,26.751670837402344,25.0,-90.56834411621094,-0.0,248.8264617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3762512207031,0.7142562866210938,0.1223865747451782,0.1111814081668853,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3765869140625,0.7600981593132019,0.14947509765625,0.1425698101520538,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37628173828125,0.7188387513160706,0.1249023750424385,0.0882052779197692,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764953613281,0.745671272277832,0.1407490223646164,0.1343516856431961,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3765869140625,0.7584744691848755,0.1482521742582321,0.6718999743461609,287.3771057128906,289.04998779296875,287.2371520996094,285.9837341308594,287.4271850585937,297.1571960449219,287.3818664550781,1.0,0.2739814817905426,1.0,1.0,0.1166165098547935,1.0,-1.3780341148376465,1.3496655225753784,0.0283686053007841,1.024064540863037,0.0,0.0,0.0,26.57208824157715,25.0,-12.65581512451172,-0.0,246.6688842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3762512207031,0.7142562866210938,0.1223865747451782,0.1111814081668853,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3765869140625,0.7600981593132019,0.14947509765625,0.1425698101520538,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37628173828125,0.7188387513160706,0.1249023750424385,0.0882052779197692,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764953613281,0.745671272277832,0.1407490223646164,0.1343516856431961,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3765869140625,0.7584744691848755,0.1482521742582321,0.6718999743461609,287.3771057128906,289.04998779296875,287.2371520996094,285.9837341308594,287.4271850585937,297.1571960449219,287.3818664550781,1.0,0.2739814817905426,1.0,1.0,0.1166165098547935,1.0,-1.3780341148376465,1.3496655225753784,0.0283686053007841,1.024064540863037,0.0,0.0,0.0,26.57208824157715,25.0,-12.65581512451172,-0.0,246.6688842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.555908203125,0.7152543067932129,0.1225530207157135,0.1111719906330108,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.761918842792511,0.1500618606805801,0.1429843008518219,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563049316406,0.7199950814247131,0.125140368938446,0.0882691591978073,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583801269531,0.7472097873687744,0.1411963403224945,0.1346404105424881,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55914306640625,0.7587288022041321,0.1479104608297348,0.6696665287017822,287.5634765625,289.1499938964844,287.1824951171875,285.9324645996094,287.8940734863281,297.1592712402344,287.58905029296875,1.0,0.2733481824398041,1.0,1.0,0.1657149344682693,1.0,-1.376259684562683,1.276452898979187,0.0998068004846572,0.951324999332428,0.0,0.0,0.0,26.2717342376709,25.0,240.9330596923828,-0.0,245.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
