time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.555908203125,0.7152543067932129,0.1225530207157135,0.1111719906330108,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.761918842792511,0.1500618606805801,0.1429843008518219,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563049316406,0.7199950814247131,0.125140368938446,0.0882691591978073,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583801269531,0.7472097873687744,0.1411963403224945,0.1346404105424881,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55914306640625,0.7587288022041321,0.1479104608297348,0.6696665287017822,287.5634765625,289.1499938964844,287.1824951171875,285.9324645996094,287.8940734863281,297.1592712402344,287.58905029296875,1.0,0.2733481824398041,1.0,1.0,0.1657149344682693,1.0,-1.376259684562683,1.276452898979187,0.0998068004846572,0.951324999332428,0.0,0.0,0.0,26.2717342376709,25.0,240.9330596923828,-0.0,245.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.7171123623847961,0.1229486539959907,0.1114210560917854,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913452148437,0.76414555311203,0.1506272554397583,0.1434173583984375,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.688720703125,0.7218064665794373,0.1255244612693786,0.0884645730257034,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905212402344,0.7492245435714722,0.1416793912649154,0.1349997669458389,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911315917969,0.7601785063743591,0.1480281054973602,0.6696845889091492,287.69482421875,289.1499938964844,287.157470703125,285.90887451171875,288.0276794433594,297.16278076171875,287.7156982421875,1.0,0.2731474339962005,1.0,1.0,0.1902641505002975,1.0,-1.3777644634246826,1.2565301656723022,0.1212343052029609,0.9310996532440186,0.0,0.0,0.0,25.96766471862793,25.0,286.9336242675781,-0.0,245.0250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8078918457031,0.7197034955024719,0.1234898120164871,0.1118258386850357,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109130859375,0.7671461701393127,0.1513344794511795,0.1440015137195587,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8082275390625,0.7243106365203857,0.1260436326265335,0.088767372071743,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81005859375,0.7519742846488953,0.1422978788614273,0.135503202676773,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8106689453125,0.7624095678329468,0.1483014672994613,0.6704784035682678,287.8144836425781,289.25,287.13409423828125,285.8868408203125,288.18927001953125,297.1673889160156,287.8373413085937,1.0,0.2730489671230316,1.0,1.0,0.2157257944345474,1.0,-1.3808709383010864,1.233893632888794,0.1469773203134536,0.9078623652458192,0.0,0.0,0.0,25.58917236328125,25.0,319.38409423828125,-0.0,245.3311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10430908203125,0.7264678478240967,0.1249837279319763,0.1129978746175766,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083984375,0.7750082612037659,0.1531682163476944,0.1455538272857666,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1047668457031,0.7309061884880066,0.127476304769516,0.0896405577659607,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10723876953125,0.759259819984436,0.1439338475465774,0.1368756741285324,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10797119140625,0.7687649726867676,0.1493094563484192,0.6740753054618835,288.1131896972656,289.3500061035156,287.0928955078125,285.8477783203125,288.6031188964844,297.179443359375,288.1438903808594,1.0,0.273189514875412,1.0,1.0,0.2666490972042084,1.0,-1.3911519050598145,1.1805499792099,0.2106019407510757,0.8525447249412537,0.0,0.0,0.0,24.69892120361328,25.0,416.5894165039063,-0.0,247.23399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10430908203125,0.7264678478240967,0.1249837279319763,0.1129978746175766,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083984375,0.7750082612037659,0.1531682163476944,0.1455538272857666,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1047668457031,0.7309061884880066,0.127476304769516,0.0896405577659607,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10723876953125,0.759259819984436,0.1439338475465774,0.1368756741285324,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10797119140625,0.7687649726867676,0.1493094563484192,0.6740753054618835,288.1131896972656,289.3500061035156,287.0928955078125,285.8477783203125,288.6031188964844,297.179443359375,288.1438903808594,1.0,0.273189514875412,1.0,1.0,0.2666490972042084,1.0,-1.3911519050598145,1.1805499792099,0.2106019407510757,0.8525447249412537,0.0,0.0,0.0,24.69892120361328,25.0,416.5894165039063,-0.0,247.23399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.7358249425888062,0.1271288692951202,0.1147136315703392,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.7859041690826416,0.1556604206562042,0.1476861834526062,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7401372194290161,0.1295266598463058,0.0909155905246734,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.7695105075836182,0.1461950838565826,0.1387987285852432,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.7782214283943176,0.1510378420352935,0.680690348148346,288.5065002441406,289.45001220703125,287.0598449707031,285.81610107421875,289.1259155273437,297.1957397460937,288.5453491210937,1.0,0.2738591432571411,1.0,1.0,0.3175723850727081,1.0,-1.4075477123260498,1.117908000946045,0.289639800786972,0.7867398858070374,0.0,0.0,0.0,23.610212326049805,25.0,538.5585327148438,-0.0,251.13006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.7358249425888062,0.1271288692951202,0.1147136315703392,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.7859041690826416,0.1556604206562042,0.1476861834526062,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7401372194290161,0.1295266598463058,0.0909155905246734,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.7695105075836182,0.1461950838565826,0.1387987285852432,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.7782214283943176,0.1510378420352935,0.680690348148346,288.5065002441406,289.45001220703125,287.0598449707031,285.81610107421875,289.1259155273437,297.1957397460937,288.5453491210937,1.0,0.2738591432571411,1.0,1.0,0.3175723850727081,1.0,-1.4075477123260498,1.117908000946045,0.289639800786972,0.7867398858070374,0.0,0.0,0.0,23.610212326049805,25.0,538.5585327148438,-0.0,251.13006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9209289550781,0.7489302158355713,0.1299845725297927,0.1170592606067657,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92559814453125,0.8008193373680115,0.1588790416717529,0.1504906266927719,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9213562011719,0.753154456615448,0.1322546452283859,0.0926543772220611,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242248535156,0.7838109135627747,0.1491459608078003,0.1413591355085373,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9248962402344,0.7918640375137329,0.1535805910825729,0.6908467411994934,288.9309997558594,289.54998779296875,287.0359191894531,285.79266357421875,289.524169921875,297.2165222167969,288.9657592773437,1.0,0.2751784920692444,1.0,1.0,0.3505419194698334,1.0,-1.4310795068740845,1.0795947313308716,0.3514847457408905,0.74376380443573,0.0,0.0,0.0,22.278289794921875,25.0,563.7742309570312,-0.0,257.4618835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9209289550781,0.7489302158355713,0.1299845725297927,0.1170592606067657,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92559814453125,0.8008193373680115,0.1588790416717529,0.1504906266927719,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9213562011719,0.753154456615448,0.1322546452283859,0.0926543772220611,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242248535156,0.7838109135627747,0.1491459608078003,0.1413591355085373,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9248962402344,0.7918640375137329,0.1535805910825729,0.6908467411994934,288.9309997558594,289.54998779296875,287.0359191894531,285.79266357421875,289.524169921875,297.2165222167969,288.9657592773437,1.0,0.2751784920692444,1.0,1.0,0.3505419194698334,1.0,-1.4310795068740845,1.0795947313308716,0.3514847457408905,0.74376380443573,0.0,0.0,0.0,22.278289794921875,25.0,563.7742309570312,-0.0,257.4618835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.7658068537712097,0.13335782289505,0.1199013516306877,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348999023437,0.8185655474662781,0.1626715958118438,0.1538637429475784,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.7699679136276245,0.1355066746473312,0.0947786569595336,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.8017390966415405,0.1526415646076202,0.1444592028856277,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341064453125,0.8091849088668823,0.1568021774291992,0.7041803598403931,289.3403015136719,289.6499938964844,287.0220031738281,285.7783508300781,289.9322814941406,297.2398986816406,289.3754577636719,1.0,0.2772097289562225,1.0,1.0,0.3835114538669586,1.0,-1.4608159065246582,1.0430190563201904,0.4177968502044678,0.7012836337089539,0.0,0.0,0.0,20.83242416381836,25.0,571.0076904296875,-0.0,266.2992858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.7658068537712097,0.13335782289505,0.1199013516306877,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348999023437,0.8185655474662781,0.1626715958118438,0.1538637429475784,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.7699679136276245,0.1355066746473312,0.0947786569595336,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.8017390966415405,0.1526415646076202,0.1444592028856277,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341064453125,0.8091849088668823,0.1568021774291992,0.7041803598403931,289.3403015136719,289.6499938964844,287.0220031738281,285.7783508300781,289.9322814941406,297.2398986816406,289.3754577636719,1.0,0.2772097289562225,1.0,1.0,0.3835114538669586,1.0,-1.4608159065246582,1.0430190563201904,0.4177968502044678,0.7012836337089539,0.0,0.0,0.0,20.83242416381836,25.0,571.0076904296875,-0.0,266.2992858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5394287109375,0.7757354378700256,0.1352281123399734,0.1214845478534698,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5440673828125,0.8281418681144714,0.1647693514823913,0.155739739537239,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5398254394531,0.7798445820808411,0.1373156458139419,0.0959677994251251,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5426940917969,0.8117982745170593,0.1545804291963577,0.1461887657642364,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54327392578125,0.8186280131340027,0.1586443334817886,0.7118910551071167,289.54949951171875,289.6499938964844,287.01910400390625,285.77490234375,290.14019775390625,297.2524108886719,289.58465576171875,1.0,0.2784976363182068,1.0,1.0,0.3999962210655212,1.0,-1.477727293968201,1.0253314971923828,0.4523958265781402,0.6802262663841248,0.0,0.0,0.0,20.09117317199707,25.0,576.44287109375,-0.0,271.6625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338562011719,0.786832869052887,0.137212723493576,0.1231751441955566,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.8386867642402649,0.1669908761978149,0.1577377915382385,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.734130859375,0.7908571362495422,0.1392365992069244,0.0972387269139289,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7363586425781,0.8222588896751404,0.1566369533538818,0.1480341404676437,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7367858886719,0.8287752866744995,0.1606286615133285,0.7202642560005188,289.74151611328125,289.75,287.0190734863281,285.7740173339844,290.2039794921875,297.26544189453125,289.7662048339844,1.0,0.279972106218338,1.0,1.0,0.4023967385292053,1.0,-1.4959468841552734,1.031102180480957,0.464844673871994,0.6822960376739502,0.0,0.0,0.0,19.33315658569336,25.0,519.58447265625,-0.0,277.6834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.8103558421134949,0.1411851048469543,0.1266758292913437,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9742126464844,0.8618211150169373,0.1715097576379776,0.16191366314888,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9722900390625,0.8139864802360535,0.1431276202201843,0.0998924747109413,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735717773437,0.8441598415374756,0.1608244031667709,0.151897519826889,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97381591796875,0.8506989479064941,0.1647267639636993,0.7381119728088379,289.9766845703125,289.8500061035156,287.0281066894531,285.7804870605469,290.29010009765625,297.2901611328125,289.9925842285156,1.0,0.2834232449531555,1.0,1.0,0.4071977138519287,1.0,-1.534412145614624,1.0467908382415771,0.4876213073730469,0.6901776790618896,0.0,0.0,0.0,17.9532470703125,25.0,359.4100036621094,-0.0,291.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.8103558421134949,0.1411851048469543,0.1266758292913437,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9742126464844,0.8618211150169373,0.1715097576379776,0.16191366314888,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9722900390625,0.8139864802360535,0.1431276202201843,0.0998924747109413,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735717773437,0.8441598415374756,0.1608244031667709,0.151897519826889,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97381591796875,0.8506989479064941,0.1647267639636993,0.7381119728088379,289.9766845703125,289.8500061035156,287.0281066894531,285.7804870605469,290.29010009765625,297.2901611328125,289.9925842285156,1.0,0.2834232449531555,1.0,1.0,0.4071977138519287,1.0,-1.534412145614624,1.0467908382415771,0.4876213073730469,0.6901776790618896,0.0,0.0,0.0,17.9532470703125,25.0,359.4100036621094,-0.0,291.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1480712890625,0.831279456615448,0.1449785381555557,0.130059152841568,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.149658203125,0.8853256702423096,0.1759476363658905,0.1660598814487457,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.148193359375,0.8347136974334717,0.1469120681285858,0.1025047153234481,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.149169921875,0.8663092255592346,0.1649361252784729,0.1557353436946869,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.8730660080909729,0.1687853038311004,0.7560486197471619,290.15155029296875,289.95001220703125,287.04998779296875,285.79864501953125,290.3825988769531,297.3115234375,290.1638488769531,1.0,0.2873712182044983,1.0,1.0,0.4119987189769745,1.0,-1.5727288722991943,1.0620615482330322,0.5106673240661621,0.6976575255393982,0.0,0.0,0.0,16.935794830322266,25.0,263.8232727050781,-0.0,306.56463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1480712890625,0.831279456615448,0.1449785381555557,0.130059152841568,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.149658203125,0.8853256702423096,0.1759476363658905,0.1660598814487457,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.148193359375,0.8347136974334717,0.1469120681285858,0.1025047153234481,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.149169921875,0.8663092255592346,0.1649361252784729,0.1557353436946869,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.8730660080909729,0.1687853038311004,0.7560486197471619,290.15155029296875,289.95001220703125,287.04998779296875,285.79864501953125,290.3825988769531,297.3115234375,290.1638488769531,1.0,0.2873712182044983,1.0,1.0,0.4119987189769745,1.0,-1.5727288722991943,1.0620615482330322,0.5106673240661621,0.6976575255393982,0.0,0.0,0.0,16.935794830322266,25.0,263.8232727050781,-0.0,306.56463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467346191406,0.8506886959075928,0.1485249400138855,0.1332590281963348,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2472229003906,0.9078721404075624,0.1802285313606262,0.1700986176729202,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24676513671875,0.8543369174003601,0.1505223363637924,0.105023980140686,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470703125,0.8878298997879028,0.1688973009586334,0.1594708412885666,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2471008300781,0.8946589231491089,0.1726946234703064,0.7735459208488464,290.2477722167969,290.04998779296875,287.08160400390625,285.825439453125,290.3453063964844,297.3291320800781,290.251220703125,1.0,0.291648656129837,1.0,1.0,0.4044659733772278,1.0,-1.609935998916626,1.0980578660964966,0.5118781924247742,0.7260159254074097,0.0,0.0,0.0,16.26173973083496,25.0,140.56756591796875,-0.0,322.8241882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467346191406,0.8506886959075928,0.1485249400138855,0.1332590281963348,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2472229003906,0.9078721404075624,0.1802285313606262,0.1700986176729202,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24676513671875,0.8543369174003601,0.1505223363637924,0.105023980140686,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470703125,0.8878298997879028,0.1688973009586334,0.1594708412885666,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2471008300781,0.8946589231491089,0.1726946234703064,0.7735459208488464,290.2477722167969,290.04998779296875,287.08160400390625,285.825439453125,290.3453063964844,297.3291320800781,290.251220703125,1.0,0.291648656129837,1.0,1.0,0.4044659733772278,1.0,-1.609935998916626,1.0980578660964966,0.5118781924247742,0.7260159254074097,0.0,0.0,0.0,16.26173973083496,25.0,140.56756591796875,-0.0,322.8241882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.27069091796875,0.8668358325958252,0.1516472548246383,0.1361251473426818,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.270751953125,0.9281694889068604,0.1841737776994705,0.1738725453615188,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27069091796875,0.870840847492218,0.1537918299436569,0.107341855764389,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.270751953125,0.9056097269058228,0.172537162899971,0.1629536747932434,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.270751953125,0.9127475023269652,0.1762395352125167,0.7897064685821533,290.2708435058594,290.1499938964844,287.1187744140625,285.85699462890625,290.2998962402344,297.3414611816406,290.2713317871094,1.0,0.2960534393787384,1.0,1.0,0.3969332575798034,1.0,-1.6442762613296509,1.133456826210022,0.5108193755149841,0.7543503642082214,0.0,0.0,0.0,16.00333023071289,25.0,52.30876159667969,-0.0,339.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.27069091796875,0.8668358325958252,0.1516472548246383,0.1361251473426818,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.270751953125,0.9281694889068604,0.1841737776994705,0.1738725453615188,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27069091796875,0.870840847492218,0.1537918299436569,0.107341855764389,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.270751953125,0.9056097269058228,0.172537162899971,0.1629536747932434,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.270751953125,0.9127475023269652,0.1762395352125167,0.7897064685821533,290.2708435058594,290.1499938964844,287.1187744140625,285.85699462890625,290.2998962402344,297.3414611816406,290.2713317871094,1.0,0.2960534393787384,1.0,1.0,0.3969332575798034,1.0,-1.6442762613296509,1.133456826210022,0.5108193755149841,0.7543503642082214,0.0,0.0,0.0,16.00333023071289,25.0,52.30876159667969,-0.0,339.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27032470703125,0.8732057809829712,0.1530543267726898,0.1374215334653854,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.270263671875,0.9362962245941162,0.1860141903162002,0.1756399571895599,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.27032470703125,0.8774133920669556,0.1552959531545639,0.1084128245711326,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2702941894531,0.913043737411499,0.1742301434278488,0.1645806282758712,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2702941894531,0.9203452467918396,0.1778546422719955,0.7971263527870178,290.27020263671875,290.1499938964844,287.13934326171875,285.8744201660156,290.2776794433594,297.3457336425781,290.2697448730469,1.0,0.2982435822486877,1.0,1.0,0.3931668698787689,1.0,-1.6601033210754397,1.1504827737808228,0.5096205472946167,0.7681132555007935,0.0,0.0,0.0,16.018524169921875,25.0,23.476152420043945,-0.0,347.7088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667541503906,0.8784180283546448,0.1543723940849304,0.1386362910270691,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667236328125,0.9429013133049012,0.187773585319519,0.1773313879966735,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667541503906,0.8828369379043579,0.1567219346761703,0.1094291806221008,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667236328125,0.91940438747406,0.1758453100919723,0.1661347448825836,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667236328125,0.9266191124916076,0.1793641149997711,0.8040908575057983,290.2666931152344,290.25,287.1611328125,285.8929138183594,290.2714233398437,297.3488464355469,290.2666931152344,1.0,0.3004011213779449,1.0,1.0,0.3909514546394348,1.0,-1.6750415563583374,1.1642873287200928,0.5107542276382446,0.7788413166999817,0.0,0.0,0.0,16.11275291442871,25.0,9.078886032104492,-0.0,355.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.8861026167869568,0.1568207442760467,0.1408778578042984,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.9525468945503236,0.1911062896251678,0.1805256009101867,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.8909517526626587,0.1594019383192062,0.1113309115171432,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.9290962815284728,0.1788976639509201,0.1690624207258224,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.935701310634613,0.1820992231369018,0.8167213201522827,290.2657470703125,290.3500061035156,287.2082214355469,285.9328308105469,290.2647705078125,297.3524169921875,290.26568603515625,1.0,0.3045710027217865,1.0,1.0,0.3865206241607666,1.0,-1.7025326490402222,1.1901627779006958,0.5123698711395264,0.799042820930481,0.0,0.0,0.0,16.463790893554688,25.0,-0.0966750904917717,-0.0,371.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.8861026167869568,0.1568207442760467,0.1408778578042984,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.9525468945503236,0.1911062896251678,0.1805256009101867,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.8909517526626587,0.1594019383192062,0.1113309115171432,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.9290962815284728,0.1788976639509201,0.1690624207258224,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.935701310634613,0.1820992231369018,0.8167213201522827,290.2657470703125,290.3500061035156,287.2082214355469,285.9328308105469,290.2647705078125,297.3524169921875,290.26568603515625,1.0,0.3045710027217865,1.0,1.0,0.3865206241607666,1.0,-1.7025326490402222,1.1901627779006958,0.5123698711395264,0.799042820930481,0.0,0.0,0.0,16.463790893554688,25.0,-0.0966750904917717,-0.0,371.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.262939453125,0.8914139270782471,0.1590912789106369,0.1429488509893417,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.959167182445526,0.1942505836486816,0.1835324764251709,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.262939453125,0.8966915607452393,0.1619169265031814,0.1131100207567215,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.9359674453735352,0.1817696541547775,0.171811506152153,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.941594123840332,0.1845002174377441,0.8278302550315857,290.26287841796875,290.45001220703125,287.2596740722656,285.9763488769531,290.2597961425781,297.3531799316406,290.2627258300781,1.0,0.3085079789161682,1.0,1.0,0.3820897936820984,1.0,-1.7274055480957031,1.2145644426345823,0.5128411650657654,0.8182976245880127,0.0,0.0,0.0,16.93212127685547,25.0,-3.729542016983032,-0.0,386.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.262939453125,0.8914139270782471,0.1590912789106369,0.1429488509893417,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.959167182445526,0.1942505836486816,0.1835324764251709,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.262939453125,0.8966915607452393,0.1619169265031814,0.1131100207567215,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.9359674453735352,0.1817696541547775,0.171811506152153,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.941594123840332,0.1845002174377441,0.8278302550315857,290.26287841796875,290.45001220703125,287.2596740722656,285.9763488769531,290.2597961425781,297.3531799316406,290.2627258300781,1.0,0.3085079789161682,1.0,1.0,0.3820897936820984,1.0,-1.7274055480957031,1.2145644426345823,0.5128411650657654,0.8182976245880127,0.0,0.0,0.0,16.93212127685547,25.0,-3.729542016983032,-0.0,386.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.8955863118171692,0.1612956970930099,0.1449231058359146,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9643154740333556,0.197308138012886,0.1864228546619415,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002014160156,0.901286780834198,0.1643660962581634,0.1148184761404991,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005676269531,0.941408097743988,0.1845543086528778,0.1744462698698043,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006286621094,0.9457823634147644,0.1866616159677505,0.8377037048339844,290.301513671875,290.54998779296875,287.3150634765625,286.0231018066406,290.3658142089844,297.3525085449219,290.306640625,1.0,0.31219682097435,1.0,1.0,0.3879149258136749,1.0,-1.7503169775009155,1.21828031539917,0.5320367217063904,0.8173054456710815,0.0,0.0,0.0,17.432376861572266,25.0,54.45782852172852,-0.0,401.4591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.8955863118171692,0.1612956970930099,0.1449231058359146,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30078125,0.9643154740333556,0.197308138012886,0.1864228546619415,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002014160156,0.901286780834198,0.1643660962581634,0.1148184761404991,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005676269531,0.941408097743988,0.1845543086528778,0.1744462698698043,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006286621094,0.9457823634147644,0.1866616159677505,0.8377037048339844,290.301513671875,290.54998779296875,287.3150634765625,286.0231018066406,290.3658142089844,297.3525085449219,290.306640625,1.0,0.31219682097435,1.0,1.0,0.3879149258136749,1.0,-1.7503169775009155,1.21828031539917,0.5320367217063904,0.8173054456710815,0.0,0.0,0.0,17.432376861572266,25.0,54.45782852172852,-0.0,401.4591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38214111328125,0.9022148847579956,0.1636707782745361,0.147001177072525,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9716588854789734,0.2004919946193695,0.1893831640481948,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822326660156,0.9084740877151488,0.1669536083936691,0.1165888383984565,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9494145512580872,0.1874518692493438,0.1771406680345535,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.9523181319236756,0.1888229250907898,0.8472983837127686,290.3839111328125,290.6499938964844,287.3739624023437,286.0726928710937,290.4804077148437,297.35284423828125,290.3903503417969,1.0,0.3157169222831726,1.0,1.0,0.3937400579452514,1.0,-1.7732471227645874,1.2211863994598389,0.5520607233047485,0.8154681921005249,0.0,0.0,0.0,17.76560401916504,28.0,101.5018081665039,-0.0,415.8561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38214111328125,0.9022148847579956,0.1636707782745361,0.147001177072525,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9716588854789734,0.2004919946193695,0.1893831640481948,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822326660156,0.9084740877151488,0.1669536083936691,0.1165888383984565,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827209472656,0.9494145512580872,0.1874518692493438,0.1771406680345535,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.9523181319236756,0.1888229250907898,0.8472983837127686,290.3839111328125,290.6499938964844,287.3739624023437,286.0726928710937,290.4804077148437,297.35284423828125,290.3903503417969,1.0,0.3157169222831726,1.0,1.0,0.3937400579452514,1.0,-1.7732471227645874,1.2211863994598389,0.5520607233047485,0.8154681921005249,0.0,0.0,0.0,17.76560401916504,28.0,101.5018081665039,-0.0,415.8561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42950439453125,0.9025498628616332,0.164937749505043,0.148118644952774,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.430419921875,0.9721728563308716,0.2021494954824447,0.1909318268299102,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.9089787006378174,0.168314516544342,0.1175264120101928,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9499187469482422,0.1889605820178985,0.1785511225461959,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.952087938785553,0.1899354457855224,0.8522522449493408,290.431396484375,290.6499938964844,287.40460205078125,286.0984191894531,290.53814697265625,297.3536376953125,290.43829345703125,1.0,0.3178826868534088,1.0,1.0,0.3966526091098785,1.0,-1.7852152585983276,1.2228931188583374,0.562322199344635,0.8146851658821106,0.0,0.0,0.0,18.18619537353516,28.0,117.1447982788086,-0.0,424.2569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4819641113281,0.9008951187133788,0.1662586331367492,0.1492901593446731,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830322265625,0.9706470370292664,0.2038534283638,0.1925296336412429,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4820861816406,0.9073357582092284,0.1697213351726532,0.1185003966093063,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4826965332031,0.9481279850006104,0.1905119121074676,0.180007204413414,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48272705078125,0.9495571851730348,0.191077634692192,0.8573551774024963,290.4841613769531,290.75,287.4359741210937,286.1247253417969,290.60845947265625,297.3548278808594,290.4922180175781,1.0,0.3202434778213501,1.0,1.0,0.4008453488349914,1.0,-1.797584891319275,1.2224334478378296,0.5751515030860901,0.8116521835327148,0.0,0.0,0.0,18.783308029174805,31.0,135.10659790039062,-0.0,433.5427551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6067810058594,0.8947932124137878,0.1690940856933593,0.1518078595399856,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.60797119140625,0.9644900560379028,0.2074331641197204,0.1958878934383392,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069030761719,0.9012401700019836,0.1727006286382675,0.1205654963850975,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60760498046875,0.9411430954933168,0.1937731355428695,0.1830701529979705,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075744628906,0.941034495830536,0.1934962123632431,0.8681431412696838,290.6092224121094,290.8500061035156,287.50067138671875,286.1788635253906,290.7525939941406,297.35870361328125,290.6181640625,1.0,0.3254752457141876,1.0,1.0,0.4092308282852173,1.0,-1.8237500190734863,1.22194504737854,0.6018049716949463,0.805690348148346,0.0,0.0,0.0,20.305599212646484,34.0,165.74835205078125,-0.0,454.38323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6067810058594,0.8947932124137878,0.1690940856933593,0.1518078595399856,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.60797119140625,0.9644900560379028,0.2074331641197204,0.1958878934383392,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069030761719,0.9012401700019836,0.1727006286382675,0.1205654963850975,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60760498046875,0.9411430954933168,0.1937731355428695,0.1830701529979705,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075744628906,0.941034495830536,0.1934962123632431,0.8681431412696838,290.6092224121094,290.8500061035156,287.50067138671875,286.1788635253906,290.7525939941406,297.35870361328125,290.6181640625,1.0,0.3254752457141876,1.0,1.0,0.4092308282852173,1.0,-1.8237500190734863,1.22194504737854,0.6018049716949463,0.805690348148346,0.0,0.0,0.0,20.305599212646484,34.0,165.74835205078125,-0.0,454.38323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8872689604759216,0.1721889525651931,0.1545687466859817,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74267578125,0.9563084244728088,0.2112493366003036,0.1994784921407699,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.8937389254570007,0.1759029179811477,0.1227940544486045,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.9321568608283995,0.1972535997629165,0.1863488256931305,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9304769039154052,0.1961197108030319,0.8798688650131226,290.74395751953125,290.95001220703125,287.5676574707031,286.23468017578125,290.8961486816406,297.3642272949219,290.7532043457031,1.0,0.331275075674057,1.0,1.0,0.4176163077354431,1.0,-1.852067708969116,1.222626805305481,0.6294409036636353,0.8004077076911926,0.0,0.0,0.0,22.13370513916016,37.0,182.64645385742188,-0.0,478.14263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
