time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8872689604759216,0.1721889525651931,0.1545687466859817,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74267578125,0.9563084244728088,0.2112493366003036,0.1994784921407699,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.8937389254570007,0.1759029179811477,0.1227940544486045,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.9321568608283995,0.1972535997629165,0.1863488256931305,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9304769039154052,0.1961197108030319,0.8798688650131226,290.74395751953125,290.95001220703125,287.5676574707031,286.23468017578125,290.8961486816406,297.3642272949219,290.7532043457031,1.0,0.331275075674057,1.0,1.0,0.4176163077354431,1.0,-1.852067708969116,1.222626805305481,0.6294409036636353,0.8004077076911926,0.0,0.0,0.0,22.13370513916016,37.0,182.64645385742188,-0.0,478.14263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.876953125,0.8796616792678833,0.1755126863718032,0.1575499773025512,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.9474757313728333,0.2152837663888931,0.2032868415117263,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.8860664367675781,0.1793063282966613,0.1251722574234008,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777770996094,0.9228373765945436,0.2009405344724655,0.1898328959941864,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777160644531,0.9196732044219972,0.1989451348781585,0.8925411105155945,290.8793640136719,291.04998779296875,287.636474609375,286.2917785644531,291.0285339355469,297.3711853027344,290.88818359375,1.0,0.3375358283519745,1.0,1.0,0.4249659478664398,1.0,-1.8824751377105715,1.2264233827590942,0.656051754951477,0.797752857208252,0.0,0.0,0.0,24.181127548217773,40.0,185.74664306640625,-0.0,504.6917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.876953125,0.8796616792678833,0.1755126863718032,0.1575499773025512,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.9474757313728333,0.2152837663888931,0.2032868415117263,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.8860664367675781,0.1793063282966613,0.1251722574234008,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777770996094,0.9228373765945436,0.2009405344724655,0.1898328959941864,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8777160644531,0.9196732044219972,0.1989451348781585,0.8925411105155945,290.8793640136719,291.04998779296875,287.636474609375,286.2917785644531,291.0285339355469,297.3711853027344,290.88818359375,1.0,0.3375358283519745,1.0,1.0,0.4249659478664398,1.0,-1.8824751377105715,1.2264233827590942,0.656051754951477,0.797752857208252,0.0,0.0,0.0,24.181127548217773,40.0,185.74664306640625,-0.0,504.6917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.872394323348999,0.1790172755718231,0.1607076227664947,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.9385902881622314,0.2195044308900833,0.2072824984788894,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.8786832690238953,0.1828774511814117,0.1276761442422866,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111999511719,0.9139285683631896,0.2048054188489914,0.193495973944664,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.9095181822776794,0.2019476592540741,0.9060567617416382,291.0127258300781,291.1499938964844,287.706787109375,286.3498229980469,291.1588439941406,297.3791198730469,291.0213928222656,1.0,0.3441714644432068,1.0,1.0,0.4323155879974365,1.0,-1.914698958396912,1.2312549352645874,0.6834439635276794,0.7957049608230591,0.0,0.0,0.0,26.40994453430176,43.0,185.3170623779297,-0.0,533.9008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.872394323348999,0.1790172755718231,0.1607076227664947,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.9385902881622314,0.2195044308900833,0.2072824984788894,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.8786832690238953,0.1828774511814117,0.1276761442422866,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111999511719,0.9139285683631896,0.2048054188489914,0.193495973944664,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.9095181822776794,0.2019476592540741,0.9060567617416382,291.0127258300781,291.1499938964844,287.706787109375,286.3498229980469,291.1588439941406,297.3791198730469,291.0213928222656,1.0,0.3441714644432068,1.0,1.0,0.4323155879974365,1.0,-1.914698958396912,1.2312549352645874,0.6834439635276794,0.7957049608230591,0.0,0.0,0.0,26.40994453430176,43.0,185.3170623779297,-0.0,533.9008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.8689809441566467,0.1808294802904129,0.1623432338237762,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.9342915415763856,0.2216791957616806,0.209343671798706,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.8752026557922363,0.1847211420536041,0.1289703845977783,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775146484375,0.9098150134086608,0.206799566745758,0.1953882426023483,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.9049177765846252,0.2035104632377624,0.9131022691726683,291.0790405273437,291.1499938964844,287.7423400878906,286.3790588378906,291.2232666015625,297.3833312988281,291.08758544921875,1.0,0.3476074337959289,1.0,1.0,0.4359903931617737,1.0,-1.9314244985580444,1.2339965105056765,0.6974278688430786,0.794858992099762,0.0,0.0,0.0,27.581283569335938,43.0,184.65914916992188,-0.0,549.4730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.8657644987106323,0.1826755255460739,0.1640126556158065,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.9301822781562804,0.2238921374082565,0.2114438265562057,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.8719176650047302,0.1865992099046707,0.1302907019853592,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.9060209393501282,0.2088303118944168,0.1973179280757904,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9007171392440796,0.2051097303628921,0.9203247427940368,291.14141845703125,291.1499938964844,287.77813720703125,286.40838623046875,291.2702941894531,297.3876342773437,291.1485900878906,1.0,0.3511117994785309,1.0,1.0,0.4376868605613708,1.0,-1.948526382446289,1.2405656576156616,0.7079607844352722,0.79774010181427,0.0,0.0,0.0,28.78354263305664,46.0,175.00645446777344,-0.0,565.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.8595346212387085,0.1864002346992492,0.1674058884382248,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.922156572341919,0.2283759713172912,0.2157211899757385,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.865561842918396,0.1904037147760391,0.1329812407493591,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.8989664912223816,0.2129481136798858,0.2012518793344497,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.8926032781600952,0.2083614021539688,0.9351157546043396,291.24658203125,291.1499938964844,287.85009765625,286.4671325683594,291.3588562011719,297.3959655761719,291.2529296875,1.0,0.358286052942276,1.0,1.0,0.4410797953605652,1.0,-1.9834545850753784,1.2545524835586548,0.7289020419120789,0.8041678667068481,0.0,0.0,0.0,31.307836532592773,49.0,152.46441650390625,-0.0,599.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.8595346212387085,0.1864002346992492,0.1674058884382248,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.922156572341919,0.2283759713172912,0.2157211899757385,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.865561842918396,0.1904037147760391,0.1329812407493591,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.8989664912223816,0.2129481136798858,0.2012518793344497,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.8926032781600952,0.2083614021539688,0.9351157546043396,291.24658203125,291.1499938964844,287.85009765625,286.4671325683594,291.3588562011719,297.3959655761719,291.2529296875,1.0,0.358286052942276,1.0,1.0,0.4410797953605652,1.0,-1.9834545850753784,1.2545524835586548,0.7289020419120789,0.8041678667068481,0.0,0.0,0.0,31.307836532592773,49.0,152.46441650390625,-0.0,599.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.8534384965896606,0.1901410222053527,0.1708224564790725,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.9143615961074828,0.2329106032848358,0.2200560271739959,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.8593682646751404,0.1942480206489563,0.1357063949108123,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8920926451683044,0.2171148508787155,0.2052416950464248,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.8846721053123474,0.2116492837667465,0.9501271843910216,291.34405517578125,291.1499938964844,287.9222717285156,286.525634765625,291.44598388671875,297.4036865234375,291.3499450683594,1.0,0.3656113445758819,1.0,1.0,0.4444727003574371,1.0,-2.0188543796539307,1.2687182426452637,0.7501360774040222,0.810632050037384,0.0,0.0,0.0,33.99407196044922,52.0,138.98004150390625,-0.0,636.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.8534384965896606,0.1901410222053527,0.1708224564790725,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.9143615961074828,0.2329106032848358,0.2200560271739959,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.8593682646751404,0.1942480206489563,0.1357063949108123,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8920926451683044,0.2171148508787155,0.2052416950464248,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.8846721053123474,0.2116492837667465,0.9501271843910216,291.34405517578125,291.1499938964844,287.9222717285156,286.525634765625,291.44598388671875,297.4036865234375,291.3499450683594,1.0,0.3656113445758819,1.0,1.0,0.4444727003574371,1.0,-2.0188543796539307,1.2687182426452637,0.7501360774040222,0.810632050037384,0.0,0.0,0.0,33.99407196044922,52.0,138.98004150390625,-0.0,636.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8475830554962158,0.1938421577215194,0.1742330342531204,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.907102346420288,0.2374456375837326,0.2244184911251068,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.8534522652626038,0.1980844289064407,0.1384456008672714,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.8854726552963257,0.2212822884321212,0.2092582732439041,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.8770539164543152,0.2149162888526916,0.9651804566383362,291.4064636230469,291.1499938964844,287.9942626953125,286.58355712890625,291.4630126953125,297.41033935546875,291.4090270996094,1.0,0.3730233311653137,1.0,1.0,0.4399530291557312,1.0,-2.0543808937072754,1.2981659173965454,0.7562147974967957,0.8322829604148865,0.0,0.0,0.0,36.82085800170898,55.0,90.6828155517578,-0.0,674.0509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8475830554962158,0.1938421577215194,0.1742330342531204,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.907102346420288,0.2374456375837326,0.2244184911251068,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.8534522652626038,0.1980844289064407,0.1384456008672714,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060363769531,0.8854726552963257,0.2212822884321212,0.2092582732439041,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.8770539164543152,0.2149162888526916,0.9651804566383362,291.4064636230469,291.1499938964844,287.9942626953125,286.58355712890625,291.4630126953125,297.41033935546875,291.4090270996094,1.0,0.3730233311653137,1.0,1.0,0.4399530291557312,1.0,-2.0543808937072754,1.2981659173965454,0.7562147974967957,0.8322829604148865,0.0,0.0,0.0,36.82085800170898,55.0,90.6828155517578,-0.0,674.0509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.8411251902580261,0.1973462104797363,0.1775010526180267,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.8996023535728455,0.2418427467346191,0.2286846935749054,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.8469939231872559,0.2017794698476791,0.1411105841398239,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391174316406,0.8782435655593872,0.2253186404705047,0.2131841629743576,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.8688825964927673,0.2180106788873672,0.9796466827392578,291.4393920898437,291.1499938964844,288.0656433105469,286.6404724121094,291.47467041015625,297.4147644042969,291.44110107421875,1.0,0.3804084956645965,1.0,1.0,0.4354333877563476,1.0,-2.088719367980957,1.3276835680007937,0.7610357999801636,0.8542378544807434,0.0,0.0,0.0,39.87691879272461,58.0,55.97950744628906,-0.0,713.1205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.8411251902580261,0.1973462104797363,0.1775010526180267,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.8996023535728455,0.2418427467346191,0.2286846935749054,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.8469939231872559,0.2017794698476791,0.1411105841398239,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391174316406,0.8782435655593872,0.2253186404705047,0.2131841629743576,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.8688825964927673,0.2180106788873672,0.9796466827392578,291.4393920898437,291.1499938964844,288.0656433105469,286.6404724121094,291.47467041015625,297.4147644042969,291.44110107421875,1.0,0.3804084956645965,1.0,1.0,0.4354333877563476,1.0,-2.088719367980957,1.3276835680007937,0.7610357999801636,0.8542378544807434,0.0,0.0,0.0,39.87691879272461,58.0,55.97950744628906,-0.0,713.1205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.837730884552002,0.1990240961313247,0.1790701150894165,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.8957207798957825,0.2439848333597183,0.2307677567005157,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.8436231017112732,0.2035701125860214,0.1424056738615036,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.874470591545105,0.2272825092077255,0.2150992900133133,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512939453125,0.8646523952484131,0.2194802165031433,0.9865589141845704,291.4515380859375,291.1499938964844,288.1009521484375,286.66845703125,291.48004150390625,297.41619873046875,291.45294189453125,1.0,0.3840587735176086,1.0,1.0,0.4331735372543335,1.0,-2.1052632331848145,1.3421711921691897,0.7630921006202698,0.8650700449943542,0.0,0.0,0.0,41.48309326171875,58.0,44.85012435913086,-0.0,732.8524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.8343170881271362,0.2006542682647705,0.1805986016988754,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.891819417476654,0.246088296175003,0.2328174412250518,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.8402486443519592,0.2053223103284835,0.143676072359085,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.8706949949264526,0.2292090803384781,0.2169822603464126,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.8604239821434021,0.2208941727876663,0.9932406544685364,291.4577331542969,291.1499938964844,288.135986328125,286.696044921875,291.4685363769531,297.4171447753906,291.4577331542969,1.0,0.3876690566539764,1.0,1.0,0.4288759231567383,1.0,-2.121373653411865,1.360468864440918,0.7609046697616577,0.8797915577888489,0.0,0.0,0.0,43.1282958984375,61.0,27.34745407104492,-0.0,752.6463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477844238281,0.8272773623466492,0.2037171125411987,0.1835006028413772,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476623535156,0.8838222622871399,0.2501273453235626,0.2367812544107437,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477844238281,0.8333467245101929,0.2086617052555084,0.1461181789636612,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477233886719,0.8630066514015198,0.2329012155532837,0.2206182479858398,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477233886719,0.8518401980400085,0.2234999239444732,1.0057247877120972,291.44757080078125,291.1499938964844,288.20489501953125,286.7498779296875,291.4398193359375,297.4172058105469,291.4467468261719,1.0,0.3947238326072693,1.0,1.0,0.4202806353569031,1.0,-2.1519155502319336,1.3970738649368286,0.7548416256904602,0.9096021056175232,0.0,0.0,0.0,46.55050277709961,64.0,-4.59642505645752,-0.0,792.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477844238281,0.8272773623466492,0.2037171125411987,0.1835006028413772,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476623535156,0.8838222622871399,0.2501273453235626,0.2367812544107437,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477844238281,0.8333467245101929,0.2086617052555084,0.1461181789636612,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477233886719,0.8630066514015198,0.2329012155532837,0.2206182479858398,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477233886719,0.8518401980400085,0.2234999239444732,1.0057247877120972,291.44757080078125,291.1499938964844,288.20489501953125,286.7498779296875,291.4398193359375,297.4172058105469,291.4467468261719,1.0,0.3947238326072693,1.0,1.0,0.4202806353569031,1.0,-2.1519155502319336,1.3970738649368286,0.7548416256904602,0.9096021056175232,0.0,0.0,0.0,46.55050277709961,64.0,-4.59642505645752,-0.0,792.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276733398437,0.8200047016143799,0.2065271437168121,0.1861780881881714,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.8757164478302002,0.2539379894733429,0.2405366450548172,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.8263141512870789,0.21177838742733,0.1484098583459854,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42755126953125,0.8552746176719666,0.2363735437393188,0.2240541130304336,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275817871094,0.8432084918022156,0.2257975935935974,1.016872763633728,291.42730712890625,291.1499938964844,288.2719421386719,286.80157470703125,291.4092102050781,297.41510009765625,291.4260559082031,1.0,0.4014967381954193,1.0,1.0,0.4116853773593902,1.0,-2.179912567138672,1.4327417612075806,0.7471709251403809,0.9390187859535216,0.0,0.0,0.0,50.12287902832031,52.0,-22.9361515045166,-0.0,830.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276733398437,0.8200047016143799,0.2065271437168121,0.1861780881881714,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.8757164478302002,0.2539379894733429,0.2405366450548172,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.8263141512870789,0.21177838742733,0.1484098583459854,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42755126953125,0.8552746176719666,0.2363735437393188,0.2240541130304336,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275817871094,0.8432084918022156,0.2257975935935974,1.016872763633728,291.42730712890625,291.1499938964844,288.2719421386719,286.80157470703125,291.4092102050781,297.41510009765625,291.4260559082031,1.0,0.4014967381954193,1.0,1.0,0.4116853773593902,1.0,-2.179912567138672,1.4327417612075806,0.7471709251403809,0.9390187859535216,0.0,0.0,0.0,50.12287902832031,52.0,-22.9361515045166,-0.0,830.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.8317525386810303,0.2091376930475235,0.1884743571281433,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4036865234375,0.8899624943733215,0.2575486004352569,0.243896946310997,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.8384708166122437,0.21470308303833,0.1504147201776504,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037475585937,0.868657112121582,0.2396527528762817,0.2271018326282501,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037780761719,0.8547114133834839,0.227814719080925,1.0257843732833862,291.40350341796875,291.1499938964844,288.3367614746094,286.8507995605469,291.38214111328125,297.4114990234375,291.4022216796875,1.0,0.402949720621109,1.0,1.0,0.4037644863128662,1.0,-2.2034831047058105,1.4647926092147827,0.7386904358863831,0.965810775756836,0.0,0.0,0.0,48.60335159301758,40.0,-30.500564575195312,-0.0,847.0092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.8317525386810303,0.2091376930475235,0.1884743571281433,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4036865234375,0.8899624943733215,0.2575486004352569,0.243896946310997,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.8384708166122437,0.21470308303833,0.1504147201776504,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037475585937,0.868657112121582,0.2396527528762817,0.2271018326282501,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037780761719,0.8547114133834839,0.227814719080925,1.0257843732833862,291.40350341796875,291.1499938964844,288.3367614746094,286.8507995605469,291.38214111328125,297.4114990234375,291.4022216796875,1.0,0.402949720621109,1.0,1.0,0.4037644863128662,1.0,-2.2034831047058105,1.4647926092147827,0.7386904358863831,0.965810775756836,0.0,0.0,0.0,48.60335159301758,40.0,-30.500564575195312,-0.0,847.0092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.8619450330734253,0.2116246074438095,0.1905105412006378,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3776550292969,0.9273619651794434,0.26101154088974,0.2469649761915207,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778381347656,0.8696979284286499,0.2174904644489288,0.1522106379270553,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.9027202129364014,0.2427899539470672,0.2298627644777298,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777770996094,0.8861191868782043,0.2296128273010254,1.0329763889312744,291.3774719238281,291.1499938964844,288.3988647460937,286.89715576171875,291.35333251953125,297.4071350097656,291.37603759765625,1.0,0.4011837840080261,1.0,1.0,0.3958435654640198,1.0,-2.223727941513061,1.4951921701431274,0.7285357117652893,0.9916600584983826,0.0,0.0,0.0,43.4035758972168,28.0,-35.23044204711914,-0.0,846.4906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778686523437,0.8619450330734253,0.2116246074438095,0.1905105412006378,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3776550292969,0.9273619651794434,0.26101154088974,0.2469649761915207,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778381347656,0.8696979284286499,0.2174904644489288,0.1522106379270553,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.9027202129364014,0.2427899539470672,0.2298627644777298,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777770996094,0.8861191868782043,0.2296128273010254,1.0329763889312744,291.3774719238281,291.1499938964844,288.3988647460937,286.89715576171875,291.35333251953125,297.4071350097656,291.37603759765625,1.0,0.4011837840080261,1.0,1.0,0.3958435654640198,1.0,-2.223727941513061,1.4951921701431274,0.7285357117652893,0.9916600584983826,0.0,0.0,0.0,43.4035758972168,28.0,-35.23044204711914,-0.0,846.4906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638610839844,0.8867602944374084,0.2128321528434753,0.1914602369070053,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636474609375,0.9575623273849488,0.2626957297325134,0.2484166920185089,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36383056640625,0.8951345682144165,0.2188405841588974,0.1530504524707794,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637390136719,0.9320793151855468,0.2443133145570755,0.2311628758907318,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638000488281,0.9119024872779846,0.2304423153400421,1.0360760688781738,291.36346435546875,291.1499938964844,288.4288024902344,286.91912841796875,291.3381042480469,297.4048156738281,291.3619689941406,1.0,0.3994378447532654,1.0,1.0,0.3918831050395965,1.0,-2.2329068183898926,1.509957194328308,0.722949743270874,1.0043559074401855,0.0,0.0,0.0,39.87476348876953,28.0,-37.21456146240234,-0.0,841.7879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514709472656,0.9228065609931946,0.2140212655067443,0.1923743933439254,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.351318359375,0.9913352727890016,0.2643532156944275,0.2498235255479812,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.932886838912964,0.2201662212610244,0.1538587510585785,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35137939453125,0.9705682396888732,0.2458112239837646,0.2324193716049194,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514099121094,0.9507906436920166,0.2312325835227966,1.0389035940170288,291.3511962890625,291.1499938964844,288.4579162597656,286.94024658203125,291.3315734863281,297.4024353027344,291.35028076171875,1.0,0.397260308265686,1.0,1.0,0.389041930437088,1.0,-2.24157190322876,1.5220645666122437,0.7195074558258057,1.0145132541656494,0.0,0.0,0.0,35.888450622558594,46.0,-33.81728744506836,-0.0,834.8004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.919938623905182,0.2163668423891067,0.194513663649559,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9895854592323304,0.2676207423210144,0.252946674823761,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.93029123544693,0.222768485546112,0.1557042151689529,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9683448672294616,0.2487576603889465,0.2352406680583953,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9464213252067566,0.2327288389205932,1.0458534955978394,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3200988769531,297.3977355957031,291.3343811035156,1.0,0.4019295871257782,1.0,1.0,0.3833595812320709,1.0,-2.2618446350097656,1.5479556322097778,0.7138890027999878,1.0357942581176758,0.0,0.0,0.0,37.17975234985352,64.0,-25.340206146240234,-0.0,859.1251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.919938623905182,0.2163668423891067,0.194513663649559,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9895854592323304,0.2676207423210144,0.252946674823761,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.93029123544693,0.222768485546112,0.1557042151689529,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9683448672294616,0.2487576603889465,0.2352406680583953,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9464213252067566,0.2327288389205932,1.0458534955978394,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3200988769531,297.3977355957031,291.3343811035156,1.0,0.4019295871257782,1.0,1.0,0.3833595812320709,1.0,-2.2618446350097656,1.5479556322097778,0.7138890027999878,1.0357942581176758,0.0,0.0,0.0,37.17975234985352,64.0,-25.340206146240234,-0.0,859.1251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.320556640625,0.8733853697776794,0.2186172902584076,0.1968151777982711,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.9431480765342712,0.270792692899704,0.2562339603900909,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.320556640625,0.882194995880127,0.2252779304981231,0.1576733440160751,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.9169558882713318,0.2516160607337951,0.2382327765226364,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.8942099809646606,0.234101727604866,1.0534427165985107,291.32037353515625,291.1499938964844,288.5650634765625,287.0152282714844,291.306884765625,297.3928527832031,291.31964111328125,1.0,0.4114733040332794,1.0,1.0,0.3776772320270538,1.0,-2.283631563186645,1.5750226974487305,0.7086088061332703,1.0579591989517212,0.0,0.0,0.0,44.8134994506836,82.0,-21.94270896911621,-0.0,910.0210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.320556640625,0.8733853697776794,0.2186172902584076,0.1968151777982711,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.9431480765342712,0.270792692899704,0.2562339603900909,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.320556640625,0.882194995880127,0.2252779304981231,0.1576733440160751,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.9169558882713318,0.2516160607337951,0.2382327765226364,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.8942099809646606,0.234101727604866,1.0534427165985107,291.32037353515625,291.1499938964844,288.5650634765625,287.0152282714844,291.306884765625,297.3928527832031,291.31964111328125,1.0,0.4114733040332794,1.0,1.0,0.3776772320270538,1.0,-2.283631563186645,1.5750226974487305,0.7086088061332703,1.0579591989517212,0.0,0.0,0.0,44.8134994506836,82.0,-21.94270896911621,-0.0,910.0210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8276588320732117,0.2207673192024231,0.1991729885339737,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.887302577495575,0.2738729417324066,0.2595891952514648,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8355206847190857,0.2276914268732071,0.1596901714801788,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.8656249046325684,0.2543844580650329,0.2412950545549392,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8445621132850647,0.2353555262088775,1.061230182647705,291.3116455078125,291.1499938964844,288.61236572265625,287.0463562011719,291.30499267578125,297.3877868652344,291.3114013671875,1.0,0.4240570068359375,1.0,1.0,0.3735801577568054,1.0,-2.3059489727020264,1.5989773273468018,0.7069717049598694,1.0769124031066897,0.0,0.0,0.0,56.4712142944336,85.0,-13.338162422180176,-0.0,978.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8276588320732117,0.2207673192024231,0.1991729885339737,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.887302577495575,0.2738729417324066,0.2595891952514648,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8355206847190857,0.2276914268732071,0.1596901714801788,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.8656249046325684,0.2543844580650329,0.2412950545549392,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8445621132850647,0.2353555262088775,1.061230182647705,291.3116455078125,291.1499938964844,288.61236572265625,287.0463562011719,291.30499267578125,297.3877868652344,291.3114013671875,1.0,0.4240570068359375,1.0,1.0,0.3735801577568054,1.0,-2.3059489727020264,1.5989773273468018,0.7069717049598694,1.0769124031066897,0.0,0.0,0.0,56.4712142944336,85.0,-13.338162422180176,-0.0,978.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8037553429603577,0.2228544652462005,0.2013648003339767,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8608065843582153,0.2768885493278503,0.2627706825733185,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8121764063835144,0.230038046836853,0.1615764498710632,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8406753540039062,0.257089763879776,0.2441848814487457,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8196699619293213,0.236521691083908,1.068083882331848,291.3060302734375,291.1499938964844,288.6549072265625,287.07275390625,291.3006896972656,297.3828430175781,291.3057861328125,1.0,0.4335003495216369,1.0,1.0,0.369483083486557,1.0,-2.32637619972229,1.6217650175094604,0.7046111822128296,1.0951563119888306,0.0,0.0,0.0,65.37667846679688,73.0,-9.561348915100098,-0.0,1034.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8037553429603577,0.2228544652462005,0.2013648003339767,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8608065843582153,0.2768885493278503,0.2627706825733185,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.8121764063835144,0.230038046836853,0.1615764498710632,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8406753540039062,0.257089763879776,0.2441848814487457,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8196699619293213,0.236521691083908,1.068083882331848,291.3060302734375,291.1499938964844,288.6549072265625,287.07275390625,291.3006896972656,297.3828430175781,291.3057861328125,1.0,0.4335003495216369,1.0,1.0,0.369483083486557,1.0,-2.32637619972229,1.6217650175094604,0.7046111822128296,1.0951563119888306,0.0,0.0,0.0,65.37667846679688,73.0,-9.561348915100098,-0.0,1034.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.8013359904289246,0.2238829135894775,0.2023361176252365,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.8585180044174194,0.2783773839473724,0.2642275691032409,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.8099495768547058,0.2311932891607284,0.1624209433794021,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.8384932279586792,0.2584246695041656,0.2454968690872192,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.8168243169784546,0.237079918384552,1.0708457231521606,291.3028564453125,291.1499938964844,288.6742858886719,287.08404541015625,291.29705810546875,297.3804931640625,291.3025207519531,1.0,0.4354898333549499,1.0,1.0,0.367434561252594,1.0,-2.3352036476135254,1.6323310136795044,0.702872633934021,1.1037755012512207,0.0,0.0,0.0,66.88661193847656,73.0,-9.464739799499512,-0.0,1050.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
