time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997436523437,0.8037965893745422,0.2249082773923874,0.2032400071620941,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.8612691164016724,0.2798584997653961,0.2656097710132599,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997436523437,0.8124257326126099,0.2323425859212875,0.1632111966609954,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.8410124778747559,0.2597531676292419,0.2467352151870727,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.8185620307922363,0.2376281470060348,1.0732402801513672,291.2996826171875,291.1499938964844,288.6923217773437,287.09405517578125,291.294921875,297.3782653808594,291.2994689941406,1.0,0.4362823367118835,1.0,1.0,0.3656972348690033,1.0,-2.34326434135437,1.641732692718506,0.7015315890312195,1.1113895177841189,0.0,0.0,0.0,66.7227783203125,61.0,-8.785569190979004,-0.0,1058.1829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.8186302185058594,0.2269623726606369,0.2049227654933929,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.8780046105384827,0.2828090190887451,0.2682285606861114,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.8270352482795715,0.2346362173557281,0.1646884828805923,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.8565541505813599,0.2624032497406006,0.2490704506635666,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.8317728638648987,0.2387105673551559,1.0773208141326904,291.2938232421875,291.1499938964844,288.7241516113281,287.10986328125,291.2882995605469,297.374267578125,291.29351806640625,1.0,0.435151606798172,1.0,1.0,0.3622225522994995,1.0,-2.357914924621582,1.659573674201965,0.6983411312103271,1.125982403755188,0.0,0.0,0.0,63.03080368041992,49.0,-8.750001907348633,-0.0,1059.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.8186302185058594,0.2269623726606369,0.2049227654933929,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.8780046105384827,0.2828090190887451,0.2682285606861114,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.8270352482795715,0.2346362173557281,0.1646884828805923,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.8565541505813599,0.2624032497406006,0.2490704506635666,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939147949219,0.8317728638648987,0.2387105673551559,1.0773208141326904,291.2938232421875,291.1499938964844,288.7241516113281,287.10986328125,291.2882995605469,297.374267578125,291.29351806640625,1.0,0.435151606798172,1.0,1.0,0.3622225522994995,1.0,-2.357914924621582,1.659573674201965,0.6983411312103271,1.125982403755188,0.0,0.0,0.0,63.03080368041992,49.0,-8.750001907348633,-0.0,1059.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8454268574714661,0.2290133386850357,0.2064909785985946,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.9103254079818726,0.2857367694377899,0.2707081735134125,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8545915484428406,0.2369201630353927,0.1660710871219635,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8870330452919006,0.2650420665740967,0.2512756586074829,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8582899570465088,0.239777609705925,1.0807594060897827,291.2852783203125,291.1499938964844,288.75,287.119873046875,291.27752685546875,297.3707275390625,291.2847900390625,1.0,0.431527704000473,1.0,1.0,0.3587478995323181,1.0,-2.3712193965911865,1.6766414642333984,0.6945779323577881,1.140108585357666,0.0,0.0,0.0,56.241607666015625,37.0,-11.590795516967772,-0.0,1046.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8454268574714661,0.2290133386850357,0.2064909785985946,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.9103254079818726,0.2857367694377899,0.2707081735134125,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8545915484428406,0.2369201630353927,0.1660710871219635,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8870330452919006,0.2650420665740967,0.2512756586074829,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8582899570465088,0.239777609705925,1.0807594060897827,291.2852783203125,291.1499938964844,288.75,287.119873046875,291.27752685546875,297.3707275390625,291.2847900390625,1.0,0.431527704000473,1.0,1.0,0.3587478995323181,1.0,-2.3712193965911865,1.6766414642333984,0.6945779323577881,1.140108585357666,0.0,0.0,0.0,56.241607666015625,37.0,-11.590795516967772,-0.0,1046.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.8921016454696655,0.2310470640659332,0.2079749405384063,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.9672979712486268,0.2886362373828888,0.2730849385261535,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756652832031,0.9026449918746948,0.2391839921474456,0.1673858165740966,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.275634765625,0.9416738748550416,0.2676608860492706,0.2533886134624481,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756652832031,0.905195951461792,0.2408247292041778,1.083757758140564,291.27557373046875,291.1499938964844,288.7728576660156,287.1249389648437,291.267822265625,297.3674011230469,291.275146484375,1.0,0.4263342320919037,1.0,1.0,0.3556574881076813,1.0,-2.383577823638916,1.6922580003738403,0.6913198232650757,1.153003811836243,0.0,0.0,0.0,47.5294303894043,25.0,-12.724862098693848,-0.0,1024.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.8921016454696655,0.2310470640659332,0.2079749405384063,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.9672979712486268,0.2886362373828888,0.2730849385261535,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756652832031,0.9026449918746948,0.2391839921474456,0.1673858165740966,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.275634765625,0.9416738748550416,0.2676608860492706,0.2533886134624481,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756652832031,0.905195951461792,0.2408247292041778,1.083757758140564,291.27557373046875,291.1499938964844,288.7728576660156,287.1249389648437,291.267822265625,297.3674011230469,291.275146484375,1.0,0.4263342320919037,1.0,1.0,0.3556574881076813,1.0,-2.383577823638916,1.6922580003738403,0.6913198232650757,1.153003811836243,0.0,0.0,0.0,47.5294303894043,25.0,-12.724862098693848,-0.0,1024.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.952286660671234,0.2330179959535598,0.209495797753334,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.999008297920227,0.2919507622718811,0.2584820389747619,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.9640741944313048,0.2413789927959442,0.1687259525060653,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.9962939620018004,0.2702145874500274,0.2555382549762726,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.9650701880455016,0.2418085187673568,1.0869359970092771,291.26617431640625,291.1499938964844,288.79595947265625,287.1263732910156,291.25469970703125,297.36553955078125,291.26531982421875,1.0,0.4192280769348144,1.0,1.0,0.3525671064853668,1.0,-2.3759090900421143,1.6949225664138794,0.6809864044189453,1.1578525304794312,0.0,0.0,0.0,40.0950813293457,45.0,-14.598553657531738,-0.0,986.0820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.952286660671234,0.2330179959535598,0.209495797753334,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.999008297920227,0.2919507622718811,0.2584820389747619,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.9640741944313048,0.2413789927959442,0.1687259525060653,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.9962939620018004,0.2702145874500274,0.2555382549762726,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.9650701880455016,0.2418085187673568,1.0869359970092771,291.26617431640625,291.1499938964844,288.79595947265625,287.1263732910156,291.25469970703125,297.36553955078125,291.26531982421875,1.0,0.4192280769348144,1.0,1.0,0.3525671064853668,1.0,-2.3759090900421143,1.6949225664138794,0.6809864044189453,1.1578525304794312,0.0,0.0,0.0,40.0950813293457,45.0,-14.598553657531738,-0.0,986.0820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.9580705165863036,0.2339908629655838,0.2103428244590759,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.9986398816108704,0.2944250702857971,0.2547492682933807,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.9696078300476074,0.2424634993076324,0.1694617271423339,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.998755693435669,0.2715281546115875,0.2548737525939941,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.9697877168655396,0.2422953844070434,1.088972091674805,291.2587890625,291.1499938964844,288.8075866699219,287.12579345703125,291.2494201660156,297.3688659667969,291.2582397460937,1.0,0.4194307625293731,1.0,1.0,0.3510218858718872,1.0,-2.375142812728882,1.698330283164978,0.676812469959259,1.16100013256073,0.0,0.0,0.0,39.599647521972656,45.0,-15.969843864440918,-0.0,983.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.9563117623329164,0.2349708676338195,0.2112295478582382,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.9989519715309144,0.2967757880687713,0.25748211145401,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.968064308166504,0.2435598969459533,0.1702306717634201,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.9988595247268676,0.2728762030601501,0.257389098405838,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.9674665331840516,0.2428003847599029,1.0912519693374634,291.2548522949219,291.1499938964844,288.8192138671875,287.1243896484375,291.2502136230469,297.37188720703125,291.2547912597656,1.0,0.4217427372932434,1.0,1.0,0.3498457968235016,1.0,-2.3859565258026123,1.7083369493484497,0.6776195764541626,1.1684222221374512,0.0,0.0,0.0,40.26354217529297,65.0,-12.127184867858888,-0.0,997.4866943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.9295568466186525,0.2369389981031417,0.2131109833717346,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.9990000128746032,0.3000189661979675,0.2813436686992645,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.9426209926605223,0.2457736879587173,0.1718616783618927,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.9798376560211182,0.2754047513008117,0.2605426013469696,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.9402321577072144,0.2438295781612396,1.0964380502700806,291.25445556640625,291.1499938964844,288.84259033203125,287.1192321777344,291.25567626953125,297.3702087402344,291.2547607421875,1.0,0.4317313134670257,1.0,1.0,0.3474936485290527,1.0,-2.4286482334136963,1.7419291734695437,0.6867189407348633,1.1923190355300903,0.0,0.0,0.0,44.88338088989258,85.0,-2.848864316940308,-0.0,1063.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.9295568466186525,0.2369389981031417,0.2131109833717346,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.9990000128746032,0.3000189661979675,0.2813436686992645,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.9426209926605223,0.2457736879587173,0.1718616783618927,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.9798376560211182,0.2754047513008117,0.2605426013469696,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.9402321577072144,0.2438295781612396,1.0964380502700806,291.25445556640625,291.1499938964844,288.84259033203125,287.1192321777344,291.25567626953125,297.3702087402344,291.2547607421875,1.0,0.4317313134670257,1.0,1.0,0.3474936485290527,1.0,-2.4286482334136963,1.7419291734695437,0.6867189407348633,1.1923190355300903,0.0,0.0,0.0,44.88338088989258,85.0,-2.848864316940308,-0.0,1063.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8584144115447998,0.2387876063585281,0.2152820378541946,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.931803584098816,0.3018132150173187,0.2860628962516784,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8689813017845154,0.2478856891393661,0.1737301349639892,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.9031439423561096,0.2778306305408478,0.2633651494979858,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8656556606292725,0.2447240948677063,1.1030362844467163,291.255126953125,291.1499938964844,288.8659362792969,287.111083984375,291.2544250488281,297.3602294921875,291.255126953125,1.0,0.4449781477451324,1.0,1.0,0.3451414704322815,1.0,-2.449526071548462,1.761364459991455,0.6881614923477173,1.2076947689056396,0.0,0.0,0.0,58.37618255615234,105.0,-1.4591996669769287,-0.0,1143.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8584144115447998,0.2387876063585281,0.2152820378541946,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.931803584098816,0.3018132150173187,0.2860628962516784,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8689813017845154,0.2478856891393661,0.1737301349639892,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.9031439423561096,0.2778306305408478,0.2633651494979858,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8656556606292725,0.2447240948677063,1.1030362844467163,291.255126953125,291.1499938964844,288.8659362792969,287.111083984375,291.2544250488281,297.3602294921875,291.255126953125,1.0,0.4449781477451324,1.0,1.0,0.3451414704322815,1.0,-2.449526071548462,1.761364459991455,0.6881614923477173,1.2076947689056396,0.0,0.0,0.0,58.37618255615234,105.0,-1.4591996669769287,-0.0,1143.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8112423419952393,0.2405465692281723,0.2174548804759979,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8737744092941284,0.3040174543857574,0.2886693775653839,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8210097551345825,0.2499242573976516,0.1756120324134826,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8506917357444763,0.2801920175552368,0.2662135362625122,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8168031573295593,0.2455194145441055,1.109585881233215,291.2562561035156,291.1499938964844,288.8892822265625,287.1001892089844,291.2584228515625,297.3531799316406,291.2565002441406,1.0,0.4599438309669494,1.0,1.0,0.3434126377105713,1.0,-2.4700026512146,1.7791796922683716,0.690822958946228,1.220791578292847,0.0,0.0,0.0,74.57462310791016,108.0,1.5870078802108765,-0.0,1234.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8112423419952393,0.2405465692281723,0.2174548804759979,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8737744092941284,0.3040174543857574,0.2886693775653839,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8210097551345825,0.2499242573976516,0.1756120324134826,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8506917357444763,0.2801920175552368,0.2662135362625122,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8168031573295593,0.2455194145441055,1.109585881233215,291.2562561035156,291.1499938964844,288.8892822265625,287.1001892089844,291.2584228515625,297.3531799316406,291.2565002441406,1.0,0.4599438309669494,1.0,1.0,0.3434126377105713,1.0,-2.4700026512146,1.7791796922683716,0.690822958946228,1.220791578292847,0.0,0.0,0.0,74.57462310791016,108.0,1.5870078802108765,-0.0,1234.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7861230969429016,0.2422526329755783,0.2194063514471054,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8476726412773132,0.3064322471618652,0.2913391590118408,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7965461015701294,0.2519170045852661,0.1773284375667572,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8265524506568909,0.2825133502483368,0.2688446044921875,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7907729744911194,0.2462527006864547,1.1149945259094238,291.2596130371094,291.1499938964844,288.9124755859375,287.08673095703125,291.2626647949219,297.3478698730469,291.2598571777344,1.0,0.4703575670719147,1.0,1.0,0.3416838049888611,1.0,-2.487278699874878,1.7948732376098633,0.6924054622650146,1.2327146530151367,0.0,0.0,0.0,86.25324249267578,96.0,3.799791097640991,-0.0,1304.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7861230969429016,0.2422526329755783,0.2194063514471054,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8476726412773132,0.3064322471618652,0.2913391590118408,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7965461015701294,0.2519170045852661,0.1773284375667572,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8265524506568909,0.2825133502483368,0.2688446044921875,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7907729744911194,0.2462527006864547,1.1149945259094238,291.2596130371094,291.1499938964844,288.9124755859375,287.08673095703125,291.2626647949219,297.3478698730469,291.2598571777344,1.0,0.4703575670719147,1.0,1.0,0.3416838049888611,1.0,-2.487278699874878,1.7948732376098633,0.6924054622650146,1.2327146530151367,0.0,0.0,0.0,86.25324249267578,96.0,3.799791097640991,-0.0,1304.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.7826937437057495,0.2431011497974395,0.2202426046133041,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8443493843078613,0.3076867759227752,0.2925872504711151,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.7931734919548035,0.2529090344905853,0.1780787408351898,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8234125971794128,0.2836698591709137,0.2700148224830627,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.7867692112922668,0.2466099113225937,1.116982102394104,291.2614440917969,291.1499938964844,288.92401123046875,287.0791320800781,291.2645874023437,297.3457336425781,291.2616882324219,1.0,0.4725754559040069,1.0,1.0,0.340819388628006,1.0,-2.494481086730957,1.8017972707748413,0.6926838159561157,1.238086462020874,0.0,0.0,0.0,88.5365982055664,96.0,4.341560363769531,-0.0,1323.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7833512425422668,0.2439553290605545,0.2210091948509216,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.845173716545105,0.3089660406112671,0.2937846481800079,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7939584255218506,0.2539059519767761,0.1787744611501693,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8241901993751526,0.2848304212093353,0.2711106538772583,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7868862748146057,0.2469691187143325,1.1186050176620483,291.2626953125,291.1499938964844,288.9354858398437,287.07098388671875,291.2645874023437,297.3439025878906,291.2627868652344,1.0,0.4735071063041687,1.0,1.0,0.3397248387336731,1.0,-2.500943899154663,1.808807730674744,0.6921361684799194,1.243688464164734,0.0,0.0,0.0,88.8796157836914,84.0,3.492880821228028,-0.0,1332.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.7929753661155701,0.2456790506839752,0.2224132269620895,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.855337381362915,0.3115757703781128,0.2960844039916992,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.803954541683197,0.255916029214859,0.1800652593374252,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.8336830139160156,0.287164956331253,0.2731634676456451,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.7954616546630859,0.2476993352174759,1.1211782693862915,291.2631530761719,291.1499938964844,288.9582214355469,287.0531311035156,291.2639465332031,297.3409118652344,291.26318359375,1.0,0.4725025296211242,1.0,1.0,0.3375357389450073,1.0,-2.5125041007995605,1.8220455646514893,0.6904586553573608,1.2544010877609253,0.0,0.0,0.0,85.69424438476562,72.0,1.358607053756714,-0.0,1333.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.7929753661155701,0.2456790506839752,0.2224132269620895,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.855337381362915,0.3115757703781128,0.2960844039916992,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.803954541683197,0.255916029214859,0.1800652593374252,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.8336830139160156,0.287164956331253,0.2731634676456451,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.7954616546630859,0.2476993352174759,1.1211782693862915,291.2631530761719,291.1499938964844,288.9582214355469,287.0531311035156,291.2639465332031,297.3409118652344,291.26318359375,1.0,0.4725025296211242,1.0,1.0,0.3375357389450073,1.0,-2.5125041007995605,1.8220455646514893,0.6904586553573608,1.2544010877609253,0.0,0.0,0.0,85.69424438476562,72.0,1.358607053756714,-0.0,1333.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.8116490840911865,0.2474232167005539,0.2237077951431274,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.8755499124526978,0.314233124256134,0.2982995510101318,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.8222715258598328,0.2579505741596222,0.1812731325626373,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.8523504137992859,0.2895201742649078,0.2751003503799438,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.8129976391792297,0.2484520673751831,1.123205542564392,291.262939453125,291.1499938964844,288.98065185546875,287.0334167480469,291.2631225585937,297.3385925292969,291.2629699707031,1.0,0.4689564406871795,1.0,1.0,0.3353466093540191,1.0,-2.5229361057281494,1.834584593772888,0.688351571559906,1.2646512985229492,0.0,0.0,0.0,79.06243133544922,60.0,0.115521490573883,-0.0,1318.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.8116490840911865,0.2474232167005539,0.2237077951431274,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.8755499124526978,0.314233124256134,0.2982995510101318,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.8222715258598328,0.2579505741596222,0.1812731325626373,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.8523504137992859,0.2895201742649078,0.2751003503799438,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.8129976391792297,0.2484520673751831,1.123205542564392,291.262939453125,291.1499938964844,288.98065185546875,287.0334167480469,291.2631225585937,297.3385925292969,291.2629699707031,1.0,0.4689564406871795,1.0,1.0,0.3353466093540191,1.0,-2.5229361057281494,1.834584593772888,0.688351571559906,1.2646512985229492,0.0,0.0,0.0,79.06243133544922,60.0,0.115521490573883,-0.0,1318.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8377268314361572,0.2491687834262848,0.2249337434768676,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.9069290161132812,0.3169092535972595,0.3004599213600158,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8489357829093933,0.2599959075450897,0.1824327707290649,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.8818531036376953,0.2918830215930938,0.2769687175750732,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8380398750305176,0.2492183148860931,1.1249291896820068,291.2557678222656,291.1499938964844,289.0026550292969,287.0120544433594,291.2493896484375,297.336669921875,291.2553100585937,1.0,0.4638530910015106,1.0,1.0,0.3316035568714142,1.0,-2.532714366912842,1.8506674766540527,0.6820469498634338,1.27856707572937,0.0,0.0,0.0,70.3304443359375,48.0,-8.750256538391113,-0.0,1293.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8377268314361572,0.2491687834262848,0.2249337434768676,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.9069290161132812,0.3169092535972595,0.3004599213600158,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8489357829093933,0.2599959075450897,0.1824327707290649,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.8818531036376953,0.2918830215930938,0.2769687175750732,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8380398750305176,0.2492183148860931,1.1249291896820068,291.2557678222656,291.1499938964844,289.0026550292969,287.0120544433594,291.2493896484375,297.336669921875,291.2553100585937,1.0,0.4638530910015106,1.0,1.0,0.3316035568714142,1.0,-2.532714366912842,1.8506674766540527,0.6820469498634338,1.27856707572937,0.0,0.0,0.0,70.3304443359375,48.0,-8.750256538391113,-0.0,1293.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.8772873878479004,0.2508740127086639,0.2260838001966476,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.9573670625686646,0.3195599317550659,0.3025554716587066,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8902170062065125,0.2620161175727844,0.1835436820983886,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.9282869696617126,0.2942183315753937,0.2787688076496124,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.8765047192573547,0.2499652057886123,1.126366376876831,291.2438049316406,291.1499938964844,289.024169921875,286.9892883300781,291.23455810546875,297.3345947265625,291.2431945800781,1.0,0.4577763974666595,1.0,1.0,0.3278605043888092,1.0,-2.541839122772217,1.866509795188904,0.6753292679786682,1.2923767566680908,0.0,0.0,0.0,60.35929489135742,36.0,-14.661867141723633,-0.0,1261.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.8772873878479004,0.2508740127086639,0.2260838001966476,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.9573670625686646,0.3195599317550659,0.3025554716587066,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.8902170062065125,0.2620161175727844,0.1835436820983886,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.9282869696617126,0.2942183315753937,0.2787688076496124,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.8765047192573547,0.2499652057886123,1.126366376876831,291.2438049316406,291.1499938964844,289.024169921875,286.9892883300781,291.23455810546875,297.3345947265625,291.2431945800781,1.0,0.4577763974666595,1.0,1.0,0.3278605043888092,1.0,-2.541839122772217,1.866509795188904,0.6753292679786682,1.2923767566680908,0.0,0.0,0.0,60.35929489135742,36.0,-14.661867141723633,-0.0,1261.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.9056267142295836,0.2517118453979492,0.2266345471143722,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.9862763285636902,0.3208739757537842,0.3035814762115478,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.9204623699188232,0.2630161345005035,0.1840837001800537,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372131347656,0.961231291294098,0.295374721288681,0.2796469032764435,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.9041867852211,0.2503295540809631,1.126991868019104,291.2371520996094,291.1499938964844,289.0347595214844,286.9774475097656,291.2270202636719,297.33349609375,291.23651123046875,1.0,0.4544942080974579,1.0,1.0,0.3259889781475067,1.0,-2.546189308166504,1.8743116855621336,0.6718775033950806,1.2992042303085327,0.0,0.0,0.0,55.07900238037109,36.0,-16.528541564941406,-0.0,1243.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308349609375,0.9337798953056335,0.2525179982185364,0.2272273898124694,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.9990000128746032,0.3222873508930206,0.2965075969696045,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308349609375,0.94947612285614,0.2639871537685394,0.184658482670784,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.9859631061553956,0.2965014576911926,0.2805714607238769,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308349609375,0.9314729571342468,0.2506650388240814,1.1278421878814695,291.2306823730469,291.1499938964844,289.045166015625,286.9653625488281,291.21795654296875,297.33251953125,291.2298889160156,1.0,0.4506734013557434,1.0,1.0,0.3241524398326874,1.0,-2.541266202926636,1.8758052587509155,0.6654609441757202,1.3022265434265137,0.0,0.0,0.0,50.985260009765625,39.0,-18.06195640563965,-0.0,1219.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.9568127393722534,0.2540637850761413,0.228528618812561,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.9990000128746032,0.3267136216163635,0.2794050276279449,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.9714874029159546,0.2658746540546417,0.1859051436185836,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.9990000128746032,0.2987594306468963,0.2794050276279449,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.953382968902588,0.2512923777103424,1.1301937103271484,291.2131042480469,291.1499938964844,289.0655517578125,286.94049072265625,291.1990661621094,297.3379211425781,291.21221923828125,1.0,0.4464921951293945,1.0,1.0,0.3204793930053711,1.0,-2.5255396366119385,1.8749617338180544,0.6505779027938843,1.304686188697815,0.0,0.0,0.0,47.82557678222656,59.0,-22.397262573242188,-0.0,1187.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.9568127393722534,0.2540637850761413,0.228528618812561,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.9990000128746032,0.3267136216163635,0.2794050276279449,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.9714874029159546,0.2658746540546417,0.1859051436185836,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.9990000128746032,0.2987594306468963,0.2794050276279449,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.953382968902588,0.2512923777103424,1.1301937103271484,291.2131042480469,291.1499938964844,289.0655517578125,286.94049072265625,291.1990661621094,297.3379211425781,291.21221923828125,1.0,0.4464921951293945,1.0,1.0,0.3204793930053711,1.0,-2.5255396366119385,1.8749617338180544,0.6505779027938843,1.304686188697815,0.0,0.0,0.0,47.82557678222656,59.0,-22.397262573242188,-0.0,1187.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.9512759447097778,0.2556164562702179,0.2299459278583526,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.9990000128746032,0.3311933577060699,0.2857014238834381,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.9667224884033204,0.2677878141403198,0.1872546672821045,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.9990000128746032,0.3012186288833618,0.2847128808498382,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.9465615153312684,0.2519724071025848,1.1333205699920654,291.197998046875,291.1499938964844,289.0852355957031,286.9149475097656,291.1884765625,297.3445739746094,291.19757080078125,1.0,0.451326847076416,1.0,1.0,0.3168063461780548,1.0,-2.5461738109588623,1.89849591255188,0.647678017616272,1.322996973991394,0.0,0.0,0.0,49.44302368164063,79.0,-19.628347396850582,-0.0,1219.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.9512759447097778,0.2556164562702179,0.2299459278583526,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.9990000128746032,0.3311933577060699,0.2857014238834381,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.9667224884033204,0.2677878141403198,0.1872546672821045,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.9990000128746032,0.3012186288833618,0.2847128808498382,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.9465615153312684,0.2519724071025848,1.1333205699920654,291.197998046875,291.1499938964844,289.0852355957031,286.9149475097656,291.1884765625,297.3445739746094,291.19757080078125,1.0,0.451326847076416,1.0,1.0,0.3168063461780548,1.0,-2.5461738109588623,1.89849591255188,0.647678017616272,1.322996973991394,0.0,0.0,0.0,49.44302368164063,79.0,-19.628347396850582,-0.0,1219.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.9177422523498536,0.2571633756160736,0.2315111756324768,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.9990000128746032,0.3334910571575165,0.3152095079421997,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.934650719165802,0.2697096168994903,0.1887306869029998,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.9743055701255798,0.3033390343189239,0.2871531546115875,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.9119411110877992,0.2526581585407257,1.1372981071472168,291.19439697265625,291.1499938964844,289.1041564941406,286.8889465332031,291.1936950683594,297.33905029296875,291.19464111328125,1.0,0.4627964496612549,1.0,1.0,0.3147348463535309,1.0,-2.5923705101013184,1.935189247131348,0.6571812033653259,1.3491650819778442,0.0,0.0,0.0,55.85291290283203,99.0,-7.1512956619262695,-0.0,1305.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
