time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.9177422523498536,0.2571633756160736,0.2315111756324768,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.9990000128746032,0.3334910571575165,0.3152095079421997,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.934650719165802,0.2697096168994903,0.1887306869029998,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.9743055701255798,0.3033390343189239,0.2871531546115875,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.9119411110877992,0.2526581585407257,1.1372981071472168,291.19439697265625,291.1499938964844,289.1041564941406,286.8889465332031,291.1936950683594,297.33905029296875,291.19464111328125,1.0,0.4627964496612549,1.0,1.0,0.3147348463535309,1.0,-2.5923705101013184,1.935189247131348,0.6571812033653259,1.3491650819778442,0.0,0.0,0.0,55.85291290283203,99.0,-7.1512956619262695,-0.0,1305.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.852329432964325,0.2585839629173279,0.2333796471357345,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.9322686195373536,0.3345959484577179,0.3173569142818451,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.865892767906189,0.2715134024620056,0.1904485672712326,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.9009112119674684,0.3054004609584808,0.289707601070404,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.8468587398529053,0.2531892359256744,1.1426844596862793,291.1931457519531,291.1499938964844,289.12225341796875,286.8627624511719,291.1910400390625,297.3269958496094,291.19305419921875,1.0,0.476341038942337,1.0,1.0,0.3126633465290069,1.0,-2.6096279621124268,1.9522993564605715,0.6573285460472107,1.362735390663147,0.0,0.0,0.0,71.47603607177734,119.0,-4.649415016174316,-0.0,1396.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.852329432964325,0.2585839629173279,0.2333796471357345,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.9322686195373536,0.3345959484577179,0.3173569142818451,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.865892767906189,0.2715134024620056,0.1904485672712326,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.9009112119674684,0.3054004609584808,0.289707601070404,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.8468587398529053,0.2531892359256744,1.1426844596862793,291.1931457519531,291.1499938964844,289.12225341796875,286.8627624511719,291.1910400390625,297.3269958496094,291.19305419921875,1.0,0.476341038942337,1.0,1.0,0.3126633465290069,1.0,-2.6096279621124268,1.9522993564605715,0.6573285460472107,1.362735390663147,0.0,0.0,0.0,71.47603607177734,119.0,-4.649415016174316,-0.0,1396.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8290072083473206,0.25926274061203,0.2343106120824813,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.9017163515090942,0.3354140520095825,0.3183870613574981,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8416908383369446,0.2723879218101501,0.1913077980279922,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8744064569473267,0.3064174354076385,0.2910006642341614,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8234412670135498,0.2534195780754089,1.14533269405365,291.1916198730469,291.1499938964844,289.1309814453125,286.84967041015625,291.1896667480469,297.32281494140625,291.1915588378906,1.0,0.4835467934608459,1.0,1.0,0.311627596616745,1.0,-2.6175551414489746,1.9604263305664065,0.6571288108825684,1.3690701723098757,0.0,0.0,0.0,80.15080261230469,119.0,-4.397334575653076,-0.0,1445.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8092039227485657,0.2599250078201294,0.2352378815412521,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8783334493637085,0.3363324999809265,0.319548487663269,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.821990430355072,0.2732480466365814,0.192165806889534,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8526791334152222,0.3074256181716919,0.2922984361648559,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.802833616733551,0.2536331713199615,1.1479589939117432,291.190673828125,291.1499938964844,289.13946533203125,286.83660888671875,291.1898498535156,297.3193359375,291.1907043457031,1.0,0.4909495413303375,1.0,1.0,0.3107926547527313,1.0,-2.6258111000061035,1.9682849645614624,0.6575260162353516,1.3750476837158203,0.0,0.0,0.0,89.16878509521484,122.0,-3.2378392219543457,-0.0,1497.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.7862809896469116,0.2612212598323822,0.2368431985378265,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.8541911840438843,0.338352620601654,0.3218565583229065,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.7999335527420044,0.274941086769104,0.1936901956796646,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.8306072354316711,0.3094235360622406,0.294645756483078,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.7791510224342346,0.254026710987091,1.1519519090652466,291.19024658203125,291.1429443359375,289.1556701660156,286.810791015625,291.1899719238281,297.3139038085937,291.1902770996094,1.0,0.5007883310317993,1.0,1.0,0.3091228008270263,1.0,-2.6399667263031006,1.9823637008666992,0.6576029658317566,1.38592791557312,0.0,0.0,0.0,101.38516235351562,110.0,-1.4287563562393188,-0.0,1571.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.7862809896469116,0.2612212598323822,0.2368431985378265,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.8541911840438843,0.338352620601654,0.3218565583229065,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.7999335527420044,0.274941086769104,0.1936901956796646,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.8306072354316711,0.3094235360622406,0.294645756483078,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.7791510224342346,0.254026710987091,1.1519519090652466,291.19024658203125,291.1429443359375,289.1556701660156,286.810791015625,291.1899719238281,297.3139038085937,291.1902770996094,1.0,0.5007883310317993,1.0,1.0,0.3091228008270263,1.0,-2.6399667263031006,1.9823637008666992,0.6576029658317566,1.38592791557312,0.0,0.0,0.0,101.38516235351562,110.0,-1.4287563562393188,-0.0,1571.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.7834910154342651,0.2625207006931305,0.2380855530500412,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.8516668677330017,0.3405193090438843,0.3239529728889465,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.7974032163619995,0.2766330242156982,0.1949303448200225,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.8282971978187561,0.3114226162433624,0.2966128587722778,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.7755147814750671,0.2544124722480774,1.1540864706039429,291.1894836425781,291.1241149902344,289.1708679199219,286.7854919433594,291.1889038085937,297.30987548828125,291.1894836425781,1.0,0.5033941268920898,1.0,1.0,0.3074529767036438,1.0,-2.65040135383606,1.9939525127410889,0.6564488410949707,1.3951536417007446,0.0,0.0,0.0,103.9888916015625,98.0,-1.356354832649231,-0.0,1597.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.7834910154342651,0.2625207006931305,0.2380855530500412,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.8516668677330017,0.3405193090438843,0.3239529728889465,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.7974032163619995,0.2766330242156982,0.1949303448200225,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.8282971978187561,0.3114226162433624,0.2966128587722778,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.7755147814750671,0.2544124722480774,1.1540864706039429,291.1894836425781,291.1241149902344,289.1708679199219,286.7854919433594,291.1889038085937,297.30987548828125,291.1894836425781,1.0,0.5033941268920898,1.0,1.0,0.3074529767036438,1.0,-2.65040135383606,1.9939525127410889,0.6564488410949707,1.3951536417007446,0.0,0.0,0.0,103.9888916015625,98.0,-1.356354832649231,-0.0,1597.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.791711151599884,0.2638475000858307,0.2391284257173538,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.8606459498405457,0.3427720367908478,0.3259094357490539,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.8060846924781799,0.2783485949039459,0.1960119307041168,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.8365861177444458,0.3134419918060303,0.2983629405498504,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.7826870083808899,0.2548210024833679,1.1551899909973145,291.18536376953125,291.1066589355469,289.1849670410156,286.76104736328125,291.1819763183594,297.3069152832031,291.1851501464844,1.0,0.501957893371582,1.0,1.0,0.3051707446575165,1.0,-2.658735752105713,2.0057506561279297,0.6529848575592041,1.40501868724823,0.0,0.0,0.0,100.58139038085938,86.0,-5.203423023223877,-0.0,1594.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.791711151599884,0.2638475000858307,0.2391284257173538,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.8606459498405457,0.3427720367908478,0.3259094357490539,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.8060846924781799,0.2783485949039459,0.1960119307041168,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.8365861177444458,0.3134419918060303,0.2983629405498504,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.7826870083808899,0.2548210024833679,1.1551899909973145,291.18536376953125,291.1066589355469,289.1849670410156,286.76104736328125,291.1819763183594,297.3069152832031,291.1851501464844,1.0,0.501957893371582,1.0,1.0,0.3051707446575165,1.0,-2.658735752105713,2.0057506561279297,0.6529848575592041,1.40501868724823,0.0,0.0,0.0,100.58139038085938,86.0,-5.203423023223877,-0.0,1594.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.80766761302948,0.2651853859424591,0.2400560975074768,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.878166139125824,0.3450620472431183,0.3277750313282013,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8217057585716248,0.2800779938697815,0.19700488448143,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8526769280433655,0.315471202135086,0.2999893128871918,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.7975615859031677,0.255249410867691,1.155746340751648,291.17877197265625,291.0906677246094,289.1978454589844,286.7376708984375,291.1738586425781,297.3044738769531,291.178466796875,1.0,0.4980972409248352,1.0,1.0,0.3028885126113891,1.0,-2.6659090518951416,2.0168378353118896,0.6490710973739624,1.4144223928451538,0.0,0.0,0.0,93.70792388916016,74.0,-8.25379467010498,-0.0,1572.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.80766761302948,0.2651853859424591,0.2400560975074768,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.878166139125824,0.3450620472431183,0.3277750313282013,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8217057585716248,0.2800779938697815,0.19700488448143,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8526769280433655,0.315471202135086,0.2999893128871918,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.7975615859031677,0.255249410867691,1.155746340751648,291.17877197265625,291.0906677246094,289.1978454589844,286.7376708984375,291.1738586425781,297.3044738769531,291.178466796875,1.0,0.4980972409248352,1.0,1.0,0.3028885126113891,1.0,-2.6659090518951416,2.0168378353118896,0.6490710973739624,1.4144223928451538,0.0,0.0,0.0,93.70792388916016,74.0,-8.25379467010498,-0.0,1572.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.8178189396858215,0.265856385231018,0.2404912710189819,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.8900967240333557,0.346214085817337,0.3286834359169006,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.831773579120636,0.2809466123580932,0.1974802166223526,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.8637595772743225,0.316488116979599,0.3007723391056061,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.8076767325401306,0.2554703950881958,1.155900955200195,291.1749572753906,291.083251953125,289.2038269042969,286.7264709472656,291.1694641113281,297.30340576171875,291.17462158203125,1.0,0.4955748915672302,1.0,1.0,0.3017474114894867,1.0,-2.6692216396331787,2.022202730178833,0.6470189094543457,1.4190045595169067,0.0,0.0,0.0,89.4337158203125,74.0,-9.415745735168455,-0.0,1558.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.8293846845626831,0.2665256261825561,0.2409123182296753,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.904284119606018,0.347366601228714,0.3295792639255523,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.8437703251838684,0.2818152904510498,0.1979455947875976,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.877152144908905,0.3175041675567627,0.3015409708023071,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.8190631866455078,0.2556938827037811,1.1560009717941284,291.1692199707031,291.07623291015625,289.2095031738281,286.71563720703125,291.1598205566406,297.3023681640625,291.16851806640625,1.0,0.4927767813205719,1.0,1.0,0.2999264895915985,1.0,-2.672407627105713,2.02921462059021,0.6431928873062134,1.4252556562423706,0.0,0.0,0.0,84.77438354492188,62.0,-13.624554634094238,-0.0,1541.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.859540581703186,0.2678267955780029,0.2417008131742477,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.9444506764411926,0.3496419489383697,0.3313215970993042,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.8758116960525513,0.283525675535202,0.1988408416509628,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9125200510025024,0.3195070326328277,0.303027868270874,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8475010991096497,0.2561246454715729,1.1560176610946655,291.1516418457031,291.0634155273437,289.2198181152344,286.6951904296875,291.1385192871094,297.3000793457031,291.1507873535156,1.0,0.4865666627883911,1.0,1.0,0.2962846457958221,1.0,-2.6783318519592285,2.043185234069824,0.6351467967033386,1.4378076791763306,0.0,0.0,0.0,74.65335845947266,50.0,-21.71480369567871,-0.0,1503.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.859540581703186,0.2678267955780029,0.2417008131742477,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.9444506764411926,0.3496419489383697,0.3313215970993042,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.8758116960525513,0.283525675535202,0.1988408416509628,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9125200510025024,0.3195070326328277,0.303027868270874,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8475010991096497,0.2561246454715729,1.1560176610946655,291.1516418457031,291.0634155273437,289.2198181152344,286.6951904296875,291.1385192871094,297.3000793457031,291.1507873535156,1.0,0.4865666627883911,1.0,1.0,0.2962846457958221,1.0,-2.6783318519592285,2.043185234069824,0.6351467967033386,1.4378076791763306,0.0,0.0,0.0,74.65335845947266,50.0,-21.71480369567871,-0.0,1503.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.905288577079773,0.2690756320953369,0.2424176484346389,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.9926708936691284,0.3518700301647186,0.3329948484897613,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.925121009349823,0.285195529460907,0.199689045548439,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9666716456413268,0.3214650750160217,0.304447591304779,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8908705115318298,0.2565249800682068,1.1557841300964355,291.1315002441406,291.0523681640625,289.228759765625,286.6766052246094,291.1161193847656,297.29754638671875,291.13055419921875,1.0,0.4797887206077575,1.0,1.0,0.2926428020000458,1.0,-2.6836493015289307,2.0567550659179688,0.6268942356109619,1.4500962495803833,0.0,0.0,0.0,63.85380554199219,53.0,-26.527507781982425,-0.0,1461.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.905288577079773,0.2690756320953369,0.2424176484346389,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.9926708936691284,0.3518700301647186,0.3329948484897613,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.925121009349823,0.285195529460907,0.199689045548439,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9666716456413268,0.3214650750160217,0.304447591304779,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8908705115318298,0.2565249800682068,1.1557841300964355,291.1315002441406,291.0523681640625,289.228759765625,286.6766052246094,291.1161193847656,297.29754638671875,291.13055419921875,1.0,0.4797887206077575,1.0,1.0,0.2926428020000458,1.0,-2.6836493015289307,2.0567550659179688,0.6268942356109619,1.4500962495803833,0.0,0.0,0.0,63.85380554199219,53.0,-26.527507781982425,-0.0,1461.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.9268673062324524,0.2702328562736511,0.243348628282547,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.9990000128746032,0.3545396029949188,0.3236655294895172,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.9479724764823914,0.286786139011383,0.2007118761539459,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.9858088493347168,0.3233380615711212,0.3060984909534454,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.9094238877296448,0.2568518817424774,1.156699538230896,291.1100769042969,291.0430908203125,289.2362060546875,286.66015625,291.0928039550781,297.2963562011719,291.1090087890625,1.0,0.4765674769878387,1.0,1.0,0.2893042266368866,1.0,-2.676795721054077,2.0610687732696533,0.6157271265983582,1.456109881401062,0.0,0.0,0.0,60.15407943725586,56.0,-29.44894027709961,-0.0,1435.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.9268673062324524,0.2702328562736511,0.243348628282547,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.9990000128746032,0.3545396029949188,0.3236655294895172,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.9479724764823914,0.286786139011383,0.2007118761539459,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.9858088493347168,0.3233380615711212,0.3060984909534454,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.9094238877296448,0.2568518817424774,1.156699538230896,291.1100769042969,291.0430908203125,289.2362060546875,286.66015625,291.0928039550781,297.2963562011719,291.1090087890625,1.0,0.4765674769878387,1.0,1.0,0.2893042266368866,1.0,-2.676795721054077,2.0610687732696533,0.6157271265983582,1.456109881401062,0.0,0.0,0.0,60.15407943725586,56.0,-29.44894027709961,-0.0,1435.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9371290802955629,0.2713230848312378,0.2442862391471862,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9990000128746032,0.358107328414917,0.3158293664455414,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.9582306742668152,0.2883242666721344,0.2017500549554824,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9937232732772828,0.3251525163650512,0.3077647984027862,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.9181963205337524,0.2571390867233276,1.157761812210083,291.0874328613281,291.0357360839844,289.2421264648437,286.6461181640625,291.0700378417969,297.2991638183594,291.0863952636719,1.0,0.4753099977970123,1.0,1.0,0.2859656810760498,1.0,-2.674111604690552,2.0682642459869385,0.6058474779129028,1.4636141061782837,0.0,0.0,0.0,58.71223068237305,74.0,-30.77957344055176,-0.0,1425.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.9371290802955629,0.2713230848312378,0.2442862391471862,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9990000128746032,0.358107328414917,0.3158293664455414,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.9582306742668152,0.2883242666721344,0.2017500549554824,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.9937232732772828,0.3251525163650512,0.3077647984027862,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.9181963205337524,0.2571390867233276,1.157761812210083,291.0874328613281,291.0357360839844,289.2421264648437,286.6461181640625,291.0700378417969,297.2991638183594,291.0863952636719,1.0,0.4753099977970123,1.0,1.0,0.2859656810760498,1.0,-2.674111604690552,2.0682642459869385,0.6058474779129028,1.4636141061782837,0.0,0.0,0.0,58.71223068237305,74.0,-30.77957344055176,-0.0,1425.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.932979702949524,0.2718648612499237,0.2447952926158905,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.9990000128746032,0.3598253428936004,0.3201383054256439,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.9545432329177856,0.289095014333725,0.2023038417100906,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.9909735918045044,0.3260587453842163,0.3086423277854919,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.9136939644813538,0.2572896480560303,1.1585402488708496,291.0761413574219,291.0328063964844,289.2445068359375,286.6400451660156,291.060302734375,297.3003845214844,291.0752868652344,1.0,0.4776021242141723,1.0,1.0,0.2842963933944702,1.0,-2.682533502578736,2.0786807537078857,0.6038527488708496,1.4718269109725952,0.0,0.0,0.0,59.73036956787109,74.0,-30.371620178222656,-0.0,1441.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.9231839776039124,0.2724038362503052,0.2453398257493972,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.9990000128746032,0.3610744178295135,0.3296678066253662,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.9452847838401794,0.2898664772510528,0.2028877437114715,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9838206768035888,0.3269641995429992,0.3095589876174927,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.9042271375656128,0.2574415504932403,1.1595234870910645,291.0677795410156,291.0303955078125,289.2464599609375,286.6347045898437,291.0565490722656,297.2994689941406,291.0673522949219,1.0,0.4814015328884125,1.0,1.0,0.2833302617073059,1.0,-2.697613477706909,2.091961622238159,0.60565185546875,1.481570601463318,0.0,0.0,0.0,61.91464614868164,92.0,-25.69551467895508,-0.0,1471.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8820495009422302,0.2734329104423523,0.2466129958629608,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.975153386592865,0.3621648550033569,0.3432391285896301,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.901189386844635,0.29136523604393,0.2042032182216644,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9428362250328064,0.328726977109909,0.3115882277488708,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8649437427520752,0.2576828896999359,1.1623872518539429,291.0571594238281,291.027099609375,289.2491149902344,286.6261901855469,291.0469665527344,297.29052734375,291.0565795898437,1.0,0.4917466044425964,1.0,1.0,0.2813979387283325,1.0,-2.722936153411865,2.1148874759674072,0.6080487966537476,1.4990448951721191,0.0,0.0,0.0,71.67845153808594,110.0,-18.95982551574707,-0.0,1552.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8820495009422302,0.2734329104423523,0.2466129958629608,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.975153386592865,0.3621648550033569,0.3432391285896301,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.901189386844635,0.29136523604393,0.2042032182216644,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9428362250328064,0.328726977109909,0.3115882277488708,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8649437427520752,0.2576828896999359,1.1623872518539429,291.0571594238281,291.027099609375,289.2491149902344,286.6261901855469,291.0469665527344,297.29052734375,291.0565795898437,1.0,0.4917466044425964,1.0,1.0,0.2813979387283325,1.0,-2.722936153411865,2.1148874759674072,0.6080487966537476,1.4990448951721191,0.0,0.0,0.0,71.67845153808594,110.0,-18.95982551574707,-0.0,1552.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8385558128356934,0.274353563785553,0.2479880601167678,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.9219383597373962,0.3634470701217651,0.3448897898197174,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.8558782935142517,0.2927646934986114,0.2056037485599517,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.8910129070281982,0.3303876221179962,0.3137297630310058,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8228230476379395,0.2578031122684479,1.165685534477234,291.0433044433594,291.0260009765625,289.25,286.620849609375,291.0330505371094,297.28271484375,291.042724609375,1.0,0.5033627152442932,1.0,1.0,0.2794656157493591,1.0,-2.734792232513428,2.128479242324829,0.6063128709793091,1.509920954704285,0.0,0.0,0.0,86.3438720703125,128.0,-19.17955017089844,-0.0,1637.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8385558128356934,0.274353563785553,0.2479880601167678,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.9219383597373962,0.3634470701217651,0.3448897898197174,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.8558782935142517,0.2927646934986114,0.2056037485599517,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.8910129070281982,0.3303876221179962,0.3137297630310058,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8228230476379395,0.2578031122684479,1.165685534477234,291.0433044433594,291.0260009765625,289.25,286.620849609375,291.0330505371094,297.28271484375,291.042724609375,1.0,0.5033627152442932,1.0,1.0,0.2794656157493591,1.0,-2.734792232513428,2.128479242324829,0.6063128709793091,1.509920954704285,0.0,0.0,0.0,86.3438720703125,128.0,-19.17955017089844,-0.0,1637.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.7986541390419006,0.2729190587997436,0.2478626668453216,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8743899464607239,0.3626436293125152,0.3453191518783569,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8162623047828674,0.2917391657829284,0.205811932682991,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8476252555847168,0.329598069190979,0.3142433762550354,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7811976671218872,0.2553238868713379,1.160813331604004,291.0297546386719,291.0260009765625,289.25,286.6183776855469,291.0189208984375,297.2552795410156,291.02911376953125,1.0,0.5148860216140747,1.0,1.0,0.2786378860473633,1.0,-2.730189323425293,2.127582550048828,0.6026067733764648,1.5102505683898926,0.0,0.0,0.0,104.595458984375,116.0,-19.26091384887696,-0.0,1715.9620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.7986541390419006,0.2729190587997436,0.2478626668453216,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8743899464607239,0.3626436293125152,0.3453191518783569,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8162623047828674,0.2917391657829284,0.205811932682991,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8476252555847168,0.329598069190979,0.3142433762550354,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7811976671218872,0.2553238868713379,1.160813331604004,291.0297546386719,291.0260009765625,289.25,286.6183776855469,291.0189208984375,297.2552795410156,291.02911376953125,1.0,0.5148860216140747,1.0,1.0,0.2786378860473633,1.0,-2.730189323425293,2.127582550048828,0.6026067733764648,1.5102505683898926,0.0,0.0,0.0,104.595458984375,116.0,-19.26091384887696,-0.0,1715.9620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.7859095931053162,0.2722515165805816,0.2473653554916381,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.8614479303359985,0.3626429140567779,0.3454177975654602,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8040750622749329,0.2913776040077209,0.20565165579319,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8356664776802063,0.3294411301612854,0.314224898815155,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.7675970792770386,0.2533469796180725,1.152665138244629,291.0165405273437,291.0260009765625,289.25,286.6181945800781,291.0062866210937,297.2388916015625,291.01593017578125,1.0,0.5169088840484619,1.0,1.0,0.277810126543045,1.0,-2.719705104827881,2.1224782466888428,0.5972267985343933,1.5074654817581177,0.0,0.0,0.0,110.8437728881836,104.0,-18.46750259399414,-0.0,1729.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.7859095931053162,0.2722515165805816,0.2473653554916381,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.8614479303359985,0.3626429140567779,0.3454177975654602,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8040750622749329,0.2913776040077209,0.20565165579319,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8356664776802063,0.3294411301612854,0.314224898815155,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.7675970792770386,0.2533469796180725,1.152665138244629,291.0165405273437,291.0260009765625,289.25,286.6181945800781,291.0062866210937,297.2388916015625,291.01593017578125,1.0,0.5169088840484619,1.0,1.0,0.277810126543045,1.0,-2.719705104827881,2.1224782466888428,0.5972267985343933,1.5074654817581177,0.0,0.0,0.0,110.8437728881836,104.0,-18.46750259399414,-0.0,1729.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.7858080267906189,0.2721080183982849,0.2471844553947448,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8616554737091064,0.3628426492214203,0.3455473184585571,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.8041170239448547,0.2913740277290344,0.2056101858615875,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.835789680480957,0.3295350074768066,0.314261794090271,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.7668161988258362,0.2525290846824646,1.148754000663757,291.01043701171875,291.0260009765625,289.25,286.6189270019531,291.00067138671875,297.2335205078125,291.0098571777344,1.0,0.5160127282142639,1.0,1.0,0.2773962616920471,1.0,-2.7149369716644287,2.120255708694458,0.5946812629699707,1.5062779188156128,0.0,0.0,0.0,110.617431640625,104.0,-17.69497299194336,-0.0,1721.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.7882958054542542,0.2720526158809662,0.2470389902591705,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.864607036113739,0.3631372451782226,0.3457203507423401,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.806790292263031,0.2914580404758453,0.2055941373109817,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.8384214639663696,0.329714685678482,0.3143309950828552,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.7685015201568604,0.2518065571784973,1.1450251340866089,291.0062561035156,291.0260009765625,289.25,286.62017822265625,291.00018310546875,297.2294311523437,291.00604248046875,1.0,0.5142486095428467,1.0,1.0,0.2776481807231903,1.0,-2.710552215576172,2.116609573364258,0.5939425230026245,1.503587245941162,0.0,0.0,0.0,108.96018981933594,92.0,-13.771690368652344,-0.0,1707.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.7994489073753357,0.2721602916717529,0.2468456178903579,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.877212405204773,0.3639619946479797,0.346185952425003,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8178607821464539,0.2918524146080017,0.2056409865617752,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8498204946517944,0.3302951455116272,0.3145710527896881,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.7778378129005432,0.2506211698055267,1.138209342956543,291.0038146972656,291.0260009765625,289.25,286.6241760253906,291.00128173828125,297.2242431640625,291.0037536621094,1.0,0.5089273452758789,1.0,1.0,0.2781519889831543,1.0,-2.703031778335572,2.1099679470062256,0.5930638313293457,1.4985755681991575,0.0,0.0,0.0,102.63433074951172,80.0,-6.060416221618652,-0.0,1667.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
