time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.7994489073753357,0.2721602916717529,0.2468456178903579,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.877212405204773,0.3639619946479797,0.346185952425003,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8178607821464539,0.2918524146080017,0.2056409865617752,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8498204946517944,0.3302951455116272,0.3145710527896881,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.7778378129005432,0.2506211698055267,1.138209342956543,291.0038146972656,291.0260009765625,289.25,286.6241760253906,291.00128173828125,297.2242431640625,291.0037536621094,1.0,0.5089273452758789,1.0,1.0,0.2781519889831543,1.0,-2.703031778335572,2.1099679470062256,0.5930638313293457,1.4985755681991575,0.0,0.0,0.0,102.63433074951172,80.0,-6.060416221618652,-0.0,1667.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8171517252922058,0.2724756598472595,0.2467627078294754,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8978604674339294,0.3650148510932922,0.3467872440814972,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8351178765296936,0.2924754321575165,0.205786257982254,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8688726425170898,0.3310971558094024,0.3149376511573791,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7942514419555664,0.2497153580188751,1.1322482824325562,291.00372314453125,291.0260009765625,289.25,286.6300354003906,291.0033264160156,297.2217102050781,291.0037536621094,1.0,0.5021281838417053,1.0,1.0,0.2786557972431183,1.0,-2.697104930877685,2.104449987411499,0.592654824256897,1.4943348169326782,0.0,0.0,0.0,93.78472900390624,68.0,-1.5637165307998655,-0.0,1617.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8171517252922058,0.2724756598472595,0.2467627078294754,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8978604674339294,0.3650148510932922,0.3467872440814972,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8351178765296936,0.2924754321575165,0.205786257982254,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8688726425170898,0.3310971558094024,0.3149376511573791,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7942514419555664,0.2497153580188751,1.1322482824325562,291.00372314453125,291.0260009765625,289.25,286.6300354003906,291.0033264160156,297.2217102050781,291.0037536621094,1.0,0.5021281838417053,1.0,1.0,0.2786557972431183,1.0,-2.697104930877685,2.104449987411499,0.592654824256897,1.4943348169326782,0.0,0.0,0.0,93.78472900390624,68.0,-1.5637165307998655,-0.0,1617.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.840600848197937,0.272935688495636,0.2467655390501022,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.9292191863059998,0.366227924823761,0.347494512796402,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8600086569786072,0.2932672202587127,0.206014946103096,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8965438008308411,0.332059770822525,0.3154096305370331,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.8174139857292175,0.2490251511335373,1.127041935920715,291.0069580078125,291.0260009765625,289.25,286.6376037597656,291.0094299316406,297.2208557128906,291.00714111328125,1.0,0.4945138990879059,1.0,1.0,0.2796039581298828,1.0,-2.692542314529419,2.098731756210327,0.5938106775283813,1.4895957708358765,0.0,0.0,0.0,83.52481842041016,56.0,3.336320161819458,-0.0,1564.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.840600848197937,0.272935688495636,0.2467655390501022,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.9292191863059998,0.366227924823761,0.347494512796402,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8600086569786072,0.2932672202587127,0.206014946103096,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8965438008308411,0.332059770822525,0.3154096305370331,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.8174139857292175,0.2490251511335373,1.127041935920715,291.0069580078125,291.0260009765625,289.25,286.6376037597656,291.0094299316406,297.2208557128906,291.00714111328125,1.0,0.4945138990879059,1.0,1.0,0.2796039581298828,1.0,-2.692542314529419,2.098731756210327,0.5938106775283813,1.4895957708358765,0.0,0.0,0.0,83.52481842041016,56.0,3.336320161819458,-0.0,1564.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.8746618628501892,0.2735099792480469,0.2468459606170654,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9717410802841188,0.3675654232501983,0.3482939302921295,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.8964322209358215,0.2941948771476745,0.2063194513320922,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.9386247992515564,0.33314910531044,0.3159756660461426,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.8479767441749573,0.2485086768865585,1.122502326965332,291.0122985839844,291.0260009765625,289.25,286.646728515625,291.0162353515625,297.2211608886719,291.0125732421875,1.0,0.4864557385444641,1.0,1.0,0.2805521190166473,1.0,-2.6891894340515137,2.09382700920105,0.5953624844551086,1.4854029417037964,0.0,0.0,0.0,72.47001647949219,44.0,6.447658061981201,-0.0,1508.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.8746618628501892,0.2735099792480469,0.2468459606170654,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9717410802841188,0.3675654232501983,0.3482939302921295,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.8964322209358215,0.2941948771476745,0.2063194513320922,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.9386247992515564,0.33314910531044,0.3159756660461426,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.8479767441749573,0.2485086768865585,1.122502326965332,291.0122985839844,291.0260009765625,289.25,286.646728515625,291.0162353515625,297.2211608886719,291.0125732421875,1.0,0.4864557385444641,1.0,1.0,0.2805521190166473,1.0,-2.6891894340515137,2.09382700920105,0.5953624844551086,1.4854029417037964,0.0,0.0,0.0,72.47001647949219,44.0,6.447658061981201,-0.0,1508.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8979269862174988,0.2738314867019653,0.2469117641448974,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.9937260150909424,0.3682712316513061,0.3487233817577362,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9220753908157348,0.294700562953949,0.2064969837665558,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.9654271006584167,0.3337320685386657,0.3162895143032074,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8690271377563477,0.2483044862747192,1.120452642440796,291.015380859375,291.0260009765625,289.25,286.6518249511719,291.0198059082031,297.2215881347656,291.0156555175781,1.0,0.4823276102542877,1.0,1.0,0.2810261845588684,1.0,-2.6879115104675293,2.0916545391082764,0.5962568521499634,1.4834986925125122,0.0,0.0,0.0,66.75862884521484,44.0,7.464881896972656,-0.0,1480.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.9162490367889404,0.2741383612155914,0.2470625340938568,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.9990000128746032,0.3691883087158203,0.3385302126407623,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.9425386786460876,0.2951962053775787,0.2067437618970871,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.9827635884284972,0.3343029618263244,0.3166952431201935,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.8851112723350525,0.2480965852737426,1.1188771724700928,291.01837158203125,291.0260009765625,289.25,286.6572570800781,291.01953125,297.2225952148437,291.0182800292969,1.0,0.4775756597518921,1.0,1.0,0.2812802195549011,1.0,-2.67476749420166,2.081676721572876,0.5930907726287842,1.4768677949905396,0.0,0.0,0.0,62.714141845703125,47.0,6.40546178817749,-0.0,1444.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9370062351226808,0.2747700214385986,0.2474985271692276,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9990000128746032,0.3726697266101837,0.3200913071632385,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9629064202308656,0.296224981546402,0.2073542773723602,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9981974363327026,0.335478127002716,0.3176516890525818,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9016574025154114,0.2477515041828155,1.1166024208068848,291.0188903808594,291.0260009765625,289.25,286.6690673828125,291.0201721191406,297.2322082519531,291.0189208984375,1.0,0.4719920456409454,1.0,1.0,0.2817882597446441,1.0,-2.6522316932678223,2.0645840167999268,0.5876478552818298,1.464524269104004,0.0,0.0,0.0,58.66232299804688,65.0,3.160430669784546,-0.0,1395.6822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9370062351226808,0.2747700214385986,0.2474985271692276,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9990000128746032,0.3726697266101837,0.3200913071632385,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9629064202308656,0.296224981546402,0.2073542773723602,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9981974363327026,0.335478127002716,0.3176516890525818,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.9016574025154114,0.2477515041828155,1.1166024208068848,291.0188903808594,291.0260009765625,289.25,286.6690673828125,291.0201721191406,297.2322082519531,291.0189208984375,1.0,0.4719920456409454,1.0,1.0,0.2817882597446441,1.0,-2.6522316932678223,2.0645840167999268,0.5876478552818298,1.464524269104004,0.0,0.0,0.0,58.66232299804688,65.0,3.160430669784546,-0.0,1395.6822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9318364262580872,0.2754728198051452,0.248144268989563,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9990000128746032,0.3762240409851074,0.3255438208580017,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9585400223731996,0.2973508834838867,0.2081460356712341,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9950150847434998,0.3367483913898468,0.3188700675964355,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.8961924910545349,0.2475498914718628,1.115709662437439,291.02301025390625,291.0260009765625,289.25,286.6820068359375,291.0281066894531,297.2420959472656,291.0234069824219,1.0,0.4747002422809601,1.0,1.0,0.2822962999343872,1.0,-2.66089391708374,2.0693459510803223,0.5915481448173523,1.4668786525726318,0.0,0.0,0.0,59.88450622558594,83.0,6.421280384063721,-0.0,1412.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9318364262580872,0.2754728198051452,0.248144268989563,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9990000128746032,0.3762240409851074,0.3255438208580017,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9585400223731996,0.2973508834838867,0.2081460356712341,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9950150847434998,0.3367483913898468,0.3188700675964355,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.8961924910545349,0.2475498914718628,1.115709662437439,291.02301025390625,291.0260009765625,289.25,286.6820068359375,291.0281066894531,297.2420959472656,291.0234069824219,1.0,0.4747002422809601,1.0,1.0,0.2822962999343872,1.0,-2.66089391708374,2.0693459510803223,0.5915481448173523,1.4668786525726318,0.0,0.0,0.0,59.88450622558594,83.0,6.421280384063721,-0.0,1412.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9078097343444824,0.2762143313884735,0.2489622682332992,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9990000128746032,0.3777372539043426,0.3496813178062439,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9349268674850464,0.2985377907752991,0.2090879380702972,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9765694737434388,0.3380666375160217,0.3202683925628662,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8746127486228943,0.2474230378866195,1.1158901453018188,291.0301208496094,291.0260009765625,289.25,286.6958923339844,291.0368957519531,297.2416076660156,291.0306396484375,1.0,0.4834424555301666,1.0,1.0,0.2824577093124389,1.0,-2.6938960552215576,2.0919840335845947,0.6019118428230286,1.4818813800811768,0.0,0.0,0.0,65.39395141601562,101.0,9.246755599975586,-0.0,1482.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9078097343444824,0.2762143313884735,0.2489622682332992,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9990000128746032,0.3777372539043426,0.3496813178062439,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9349268674850464,0.2985377907752991,0.2090879380702972,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9765694737434388,0.3380666375160217,0.3202683925628662,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8746127486228943,0.2474230378866195,1.1158901453018188,291.0301208496094,291.0260009765625,289.25,286.6958923339844,291.0368957519531,297.2416076660156,291.0306396484375,1.0,0.4834424555301666,1.0,1.0,0.2824577093124389,1.0,-2.6938960552215576,2.0919840335845947,0.6019118428230286,1.4818813800811768,0.0,0.0,0.0,65.39395141601562,101.0,9.246755599975586,-0.0,1482.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8602591753005981,0.2768705189228058,0.2500488460063934,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.9606781005859376,0.3776679635047912,0.3583087027072906,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8831033110618591,0.299657791852951,0.2102521359920501,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9227948188781738,0.3393162488937378,0.3219656646251678,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8302485942840576,0.2472106218338012,1.117441177368164,291.0367126464844,291.0260009765625,289.25,286.71063232421875,291.0404052734375,297.2325134277344,291.0369567871094,1.0,0.4947580695152282,1.0,1.0,0.2826191484928131,1.0,-2.710590362548828,2.1031296253204346,0.6074604988098145,1.4899061918258667,0.0,0.0,0.0,78.54827117919922,119.0,7.77375316619873,-0.0,1566.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8602591753005981,0.2768705189228058,0.2500488460063934,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.9606781005859376,0.3776679635047912,0.3583087027072906,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8831033110618591,0.299657791852951,0.2102521359920501,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9227948188781738,0.3393162488937378,0.3219656646251678,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8302485942840576,0.2472106218338012,1.117441177368164,291.0367126464844,291.0260009765625,289.25,286.71063232421875,291.0404052734375,297.2325134277344,291.0369567871094,1.0,0.4947580695152282,1.0,1.0,0.2826191484928131,1.0,-2.710590362548828,2.1031296253204346,0.6074604988098145,1.4899061918258667,0.0,0.0,0.0,78.54827117919922,119.0,7.77375316619873,-0.0,1566.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.8394485712051392,0.2771624028682709,0.2506038844585418,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.9335897564888,0.3779219686985016,0.3587422370910644,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.860973596572876,0.3001881539821625,0.2108481079339981,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.8976147770881653,0.3399112224578857,0.3228330314159393,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.8101898431777954,0.2470700293779373,1.1182749271392822,291.0380859375,291.0260009765625,289.25,286.71826171875,291.04119873046875,297.22955322265625,291.0382385253906,1.0,0.5006877779960632,1.0,1.0,0.2826998829841614,1.0,-2.714852809906006,2.105921983718872,0.6089309453964233,1.491492509841919,0.0,0.0,0.0,86.35291290283203,119.0,5.961431980133057,-0.0,1608.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8217493295669556,0.2774402797222137,0.251159131526947,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.9092123508453368,0.3783140182495117,0.3593626916408539,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8423246145248413,0.3007080852985382,0.2114469408988952,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8770129680633545,0.3404951095581054,0.3237038850784302,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.7911339402198792,0.2469190955162048,1.119123101234436,291.03875732421875,291.0260009765625,289.25,286.7260131835937,291.0400390625,297.2274780273437,291.03875732421875,1.0,0.5067651271820068,1.0,1.0,0.2824651598930359,1.0,-2.719050884246826,2.109442234039306,0.6096084713935852,1.4940556287765503,0.0,0.0,0.0,94.52035522460938,122.0,3.627525568008423,-0.0,1652.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8010044693946838,0.277959942817688,0.2520376741886139,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.88496994972229,0.3793250024318695,0.3606729805469513,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8223670721054077,0.3017188012599945,0.2124702036380767,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.8548175096511841,0.3416290283203125,0.3252061009407043,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7695903778076172,0.24659064412117,1.1197081804275513,291.0375671386719,291.0260009765625,289.25,286.741943359375,291.0370788574219,297.22467041015625,291.0375061035156,1.0,0.5145968794822693,1.0,1.0,0.2819957435131073,1.0,-2.725422143936157,2.115176200866699,0.6102458238601685,1.498371124267578,0.0,0.0,0.0,105.54972076416016,125.0,-0.3012959063053131,-0.0,1713.3157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8010044693946838,0.277959942817688,0.2520376741886139,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.88496994972229,0.3793250024318695,0.3606729805469513,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.8223670721054077,0.3017188012599945,0.2124702036380767,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.8548175096511841,0.3416290283203125,0.3252061009407043,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7695903778076172,0.24659064412117,1.1197081804275513,291.0375671386719,291.0260009765625,289.25,286.741943359375,291.0370788574219,297.22467041015625,291.0375061035156,1.0,0.5145968794822693,1.0,1.0,0.2819957435131073,1.0,-2.725422143936157,2.115176200866699,0.6102458238601685,1.498371124267578,0.0,0.0,0.0,105.54972076416016,125.0,-0.3012959063053131,-0.0,1713.3157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.788217306137085,0.2784658968448639,0.2527731359004974,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8712521195411682,0.3804960548877716,0.3620404303073883,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8105455636978149,0.3027198314666748,0.2133857309818267,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8423728346824646,0.342743843793869,0.3265542089939117,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7569704055786133,0.2462550401687622,1.1196129322052002,291.0354309082031,291.0260009765625,289.25,286.7582702636719,291.0340576171875,297.2229309082031,291.03533935546875,1.0,0.5202316045761108,1.0,1.0,0.2815263271331787,1.0,-2.730555772781372,2.1200520992279053,0.6105036735534668,1.5020816326141355,0.0,0.0,0.0,113.24632263183594,113.0,-2.300424814224243,-0.0,1756.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.788217306137085,0.2784658968448639,0.2527731359004974,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8712521195411682,0.3804960548877716,0.3620404303073883,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8105455636978149,0.3027198314666748,0.2133857309818267,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8423728346824646,0.342743843793869,0.3265542089939117,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7569704055786133,0.2462550401687622,1.1196129322052002,291.0354309082031,291.0260009765625,289.25,286.7582702636719,291.0340576171875,297.2229309082031,291.03533935546875,1.0,0.5202316045761108,1.0,1.0,0.2815263271331787,1.0,-2.730555772781372,2.1200520992279053,0.6105036735534668,1.5020816326141355,0.0,0.0,0.0,113.24632263183594,113.0,-2.300424814224243,-0.0,1756.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7891868948936462,0.2789830267429352,0.2532192468643188,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8727145195007324,0.3817442059516907,0.3631859123706817,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8118846416473389,0.303732305765152,0.2140773385763168,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8437053561210632,0.3438586592674255,0.3275891542434692,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7570838332176208,0.2459323853254318,1.1180884838104248,291.0328369140625,291.0260009765625,289.25,286.7748107910156,291.0308837890625,297.2218322753906,291.03271484375,1.0,0.5199276804924011,1.0,1.0,0.2811033129692077,1.0,-2.732714891433716,2.122722148895264,0.6099927425384521,1.5042848587036133,0.0,0.0,0.0,113.03761291503906,101.0,-3.3450753688812256,-0.0,1759.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7891868948936462,0.2789830267429352,0.2532192468643188,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8727145195007324,0.3817442059516907,0.3631859123706817,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8118846416473389,0.303732305765152,0.2140773385763168,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8437053561210632,0.3438586592674255,0.3275891542434692,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7570838332176208,0.2459323853254318,1.1180884838104248,291.0328369140625,291.0260009765625,289.25,286.7748107910156,291.0308837890625,297.2218322753906,291.03271484375,1.0,0.5199276804924011,1.0,1.0,0.2811033129692077,1.0,-2.732714891433716,2.122722148895264,0.6099927425384521,1.5042848587036133,0.0,0.0,0.0,113.03761291503906,101.0,-3.3450753688812256,-0.0,1759.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7987600564956665,0.2795438468456268,0.2535160779953003,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8836687207221985,0.3830523192882538,0.3641977906227112,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8213868141174316,0.3047859966754913,0.2146510928869247,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8536780476570129,0.3450014293193817,0.3284521400928497,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7650964856147766,0.245653286576271,1.1158145666122437,291.0298156738281,291.0260009765625,289.25,286.7914428710937,291.02752685546875,297.2214050292969,291.0296630859375,1.0,0.5164395570755005,1.0,1.0,0.2806802988052368,1.0,-2.7332825660705566,2.124279022216797,0.6090036034584045,1.5057004690170288,0.0,0.0,0.0,107.87520599365234,89.0,-4.032620906829834,-0.0,1735.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7987600564956665,0.2795438468456268,0.2535160779953003,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8836687207221985,0.3830523192882538,0.3641977906227112,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8213868141174316,0.3047859966754913,0.2146510928869247,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8536780476570129,0.3450014293193817,0.3284521400928497,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7650964856147766,0.245653286576271,1.1158145666122437,291.0298156738281,291.0260009765625,289.25,286.7914428710937,291.02752685546875,297.2214050292969,291.0296630859375,1.0,0.5164395570755005,1.0,1.0,0.2806802988052368,1.0,-2.7332825660705566,2.124279022216797,0.6090036034584045,1.5057004690170288,0.0,0.0,0.0,107.87520599365234,89.0,-4.032620906829834,-0.0,1735.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8060320615768433,0.2798416018486023,0.2536371946334839,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8919711112976074,0.3837243914604187,0.3646767437458038,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8283752202987671,0.3053301870822906,0.2149165272712707,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8613210916519165,0.345585435628891,0.3288500308990478,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7714932560920715,0.2455331087112426,1.1145474910736084,291.0281982421875,291.0260009765625,289.25,286.7997436523437,291.0257873535156,297.22137451171875,291.0280456542969,1.0,0.5139151811599731,1.0,1.0,0.2804687917232513,1.0,-2.733278512954712,2.1248559951782227,0.6084223985671997,1.5062685012817385,0.0,0.0,0.0,104.13924407958984,89.0,-4.2529144287109375,-0.0,1718.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.814498245716095,0.2801503539085388,0.2537489235401153,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.9020182490348816,0.3844066858291626,0.3651453554630279,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.8368102312088013,0.3058858811855316,0.2151748389005661,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.870699405670166,0.3461780548095703,0.3292355239391327,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.7794156074523926,0.2454260885715484,1.1132420301437378,291.02691650390625,291.0260009765625,289.25,286.8080139160156,291.025146484375,297.221435546875,291.0268249511719,1.0,0.5110377073287964,1.0,1.0,0.2804063558578491,1.0,-2.7331807613372803,2.124985933303833,0.608194887638092,1.5064105987548828,0.0,0.0,0.0,99.88484191894533,77.0,-3.7339935302734375,-0.0,1698.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8350973129272461,0.2808046340942383,0.2539628148078918,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9300846457481384,0.3858038485050201,0.3660690784454345,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8589306473731995,0.3070359528064728,0.2156852781772613,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8951608538627625,0.3473935127258301,0.3299899101257324,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.800157904624939,0.2452553957700729,1.1106126308441162,291.0254211425781,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.2218933105469,291.0253601074219,1.0,0.5045202970504761,1.0,1.0,0.2802814841270447,1.0,-2.732908010482788,2.1251394748687744,0.6077686548233032,1.5066028833389282,0.0,0.0,0.0,90.2608871459961,65.0,-2.5334622859954834,-0.0,1653.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8350973129272461,0.2808046340942383,0.2539628148078918,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9300846457481384,0.3858038485050201,0.3660690784454345,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8589306473731995,0.3070359528064728,0.2156852781772613,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8951608538627625,0.3473935127258301,0.3299899101257324,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.800157904624939,0.2452553957700729,1.1106126308441162,291.0254211425781,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.2218933105469,291.0253601074219,1.0,0.5045202970504761,1.0,1.0,0.2802814841270447,1.0,-2.732908010482788,2.1251394748687744,0.6077686548233032,1.5066028833389282,0.0,0.0,0.0,90.2608871459961,65.0,-2.5334622859954834,-0.0,1653.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8638632297515869,0.2815022468566894,0.2541808187961578,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9672949314117432,0.3872387409210205,0.3669917285442352,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8904325366020203,0.3082338273525238,0.2162015885114669,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9311488270759584,0.3486462831497192,0.3307421803474426,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.827110767364502,0.2451397180557251,1.108052372932434,291.02423095703125,291.0260009765625,289.25,286.84039306640625,291.02325439453125,297.22265625,291.024169921875,1.0,0.4973336160182953,1.0,1.0,0.2801566123962402,1.0,-2.7327263355255127,2.125356674194336,0.607369601726532,1.5068374872207642,0.0,0.0,0.0,79.67170715332031,53.0,-1.886059045791626,-0.0,1603.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8638632297515869,0.2815022468566894,0.2541808187961578,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9672949314117432,0.3872387409210205,0.3669917285442352,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8904325366020203,0.3082338273525238,0.2162015885114669,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9311488270759584,0.3486462831497192,0.3307421803474426,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.827110767364502,0.2451397180557251,1.108052372932434,291.02423095703125,291.0260009765625,289.25,286.84039306640625,291.02325439453125,297.22265625,291.024169921875,1.0,0.4973336160182953,1.0,1.0,0.2801566123962402,1.0,-2.7327263355255127,2.125356674194336,0.607369601726532,1.5068374872207642,0.0,0.0,0.0,79.67170715332031,53.0,-1.886059045791626,-0.0,1603.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9023164510726928,0.282226026058197,0.2544451951980591,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9990000128746032,0.3887460231781006,0.3635796308517456,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9338588714599608,0.309463620185852,0.2167577743530273,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9752445816993712,0.3499212563037872,0.3315391540527344,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.860672116279602,0.2450628876686096,1.1057804822921753,291.0243225097656,291.0260009765625,289.25,286.8558959960937,291.0231628417969,297.2236633300781,291.0242919921875,1.0,0.4895182847976684,1.0,1.0,0.2802259624004364,1.0,-2.727931499481201,2.121769666671753,0.6061617136001587,1.5047353506088257,0.0,0.0,0.0,69.29570007324219,56.0,-0.5407416224479675,-0.0,1548.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9023164510726928,0.282226026058197,0.2544451951980591,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9990000128746032,0.3887460231781006,0.3635796308517456,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9338588714599608,0.309463620185852,0.2167577743530273,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9752445816993712,0.3499212563037872,0.3315391540527344,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.860672116279602,0.2450628876686096,1.1057804822921753,291.0243225097656,291.0260009765625,289.25,286.8558959960937,291.0231628417969,297.2236633300781,291.0242919921875,1.0,0.4895182847976684,1.0,1.0,0.2802259624004364,1.0,-2.727931499481201,2.121769666671753,0.6061617136001587,1.5047353506088257,0.0,0.0,0.0,69.29570007324219,56.0,-0.5407416224479675,-0.0,1548.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9180233478546144,0.2829265296459198,0.2549602091312408,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9990000128746032,0.3915727734565735,0.347593754529953,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.951154887676239,0.3106814920902252,0.2175153642892837,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.988988757133484,0.3511773347854614,0.3326015472412109,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.8734433054924011,0.2449867129325866,1.1048429012298584,291.0222473144531,291.0260009765625,289.25,286.87078857421875,291.0208740234375,297.2298583984375,291.0221252441406,1.0,0.4849356710910797,1.0,1.0,0.2802953124046325,1.0,-2.710319757461548,2.109283685684204,0.6010359525680542,1.495873212814331,0.0,0.0,0.0,65.61038208007812,74.0,-2.0101284980773926,-0.0,1506.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
