time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9180233478546144,0.2829265296459198,0.2549602091312408,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9990000128746032,0.3915727734565735,0.347593754529953,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.951154887676239,0.3106814920902252,0.2175153642892837,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.988988757133484,0.3511773347854614,0.3326015472412109,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.8734433054924011,0.2449867129325866,1.1048429012298584,291.0222473144531,291.0260009765625,289.25,286.87078857421875,291.0208740234375,297.2298583984375,291.0221252441406,1.0,0.4849356710910797,1.0,1.0,0.2802953124046325,1.0,-2.710319757461548,2.109283685684204,0.6010359525680542,1.495873212814331,0.0,0.0,0.0,65.61038208007812,74.0,-2.0101284980773926,-0.0,1506.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9177351593971252,0.2832994759082794,0.2552891373634338,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9990000128746032,0.3932150304317474,0.3483265042304992,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9511227011680604,0.3113195598125458,0.2179537862539291,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9889154434204102,0.3518323898315429,0.3332112729549408,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.872810959815979,0.2449876964092254,1.104797601699829,291.02178955078125,291.0260009765625,289.25,286.8779602050781,291.0224304199219,297.2341613769531,291.0218811035156,1.0,0.485846072435379,1.0,1.0,0.2803299725055694,1.0,-2.7127764225006104,2.1109507083892822,0.6018255352973938,1.496689796447754,0.0,0.0,0.0,65.82051849365234,74.0,-0.8326490521430969,-0.0,1510.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.912089467048645,0.2836835384368896,0.2556711435317993,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9990000128746032,0.3945118486881256,0.354559987783432,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9456582069396972,0.3119733929634094,0.2184366732835769,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9846170544624328,0.3525019884109497,0.3338798582553863,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8676982522010803,0.2450089752674102,1.1050657033920288,291.0230712890625,291.0260009765625,289.25,286.8848876953125,291.025634765625,297.2368469238281,291.0233459472656,1.0,0.4884144961833954,1.0,1.0,0.2804035544395447,1.0,-2.722420692443848,2.1175336837768555,0.6048869490623474,1.5009639263153076,0.0,0.0,0.0,67.33009338378906,92.0,1.684144139289856,-0.0,1531.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.888391375541687,0.2844583988189697,0.2565799951553345,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9943870902061462,0.3955480456352234,0.3748085498809814,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9191051125526428,0.3132996261119842,0.2195237129926681,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.961843490600586,0.3538565337657928,0.3353778123855591,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8459705114364624,0.2450664788484573,1.106395244598389,291.02880859375,291.0260009765625,289.25,286.8980712890625,291.0332336425781,297.23468017578125,291.0292358398437,1.0,0.4974206089973449,1.0,1.0,0.2805507481098175,1.0,-2.7525794506073,2.138222932815552,0.6143563985824585,1.5151383876800537,0.0,0.0,0.0,74.16294860839844,110.0,6.499750137329102,-0.0,1606.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.888391375541687,0.2844583988189697,0.2565799951553345,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9943870902061462,0.3955480456352234,0.3748085498809814,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9191051125526428,0.3132996261119842,0.2195237129926681,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.961843490600586,0.3538565337657928,0.3353778123855591,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8459705114364624,0.2450664788484573,1.106395244598389,291.02880859375,291.0260009765625,289.25,286.8980712890625,291.0332336425781,297.23468017578125,291.0292358398437,1.0,0.4974206089973449,1.0,1.0,0.2805507481098175,1.0,-2.7525794506073,2.138222932815552,0.6143563985824585,1.5151383876800537,0.0,0.0,0.0,74.16294860839844,110.0,6.499750137329102,-0.0,1606.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8465338349342346,0.2851298153400421,0.2577162981033325,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9496796131134032,0.3961229026317596,0.3757988512516022,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8739104866981506,0.3145375847816467,0.2207983285188675,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9109739661216736,0.355120986700058,0.3371276557445526,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8075207471847534,0.2450164556503296,1.1088509559631348,291.0325012207031,291.0260009765625,289.25,286.91015625,291.0352478027344,297.2295837402344,291.0326538085937,1.0,0.5081503391265869,1.0,1.0,0.2806979417800903,1.0,-2.7617075443267822,2.144221305847168,0.6174861788749695,1.5190047025680542,0.0,0.0,0.0,88.18997192382812,128.0,4.925834655761719,-0.0,1685.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8465338349342346,0.2851298153400421,0.2577162981033325,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9496796131134032,0.3961229026317596,0.3757988512516022,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8739104866981506,0.3145375847816467,0.2207983285188675,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9109739661216736,0.355120986700058,0.3371276557445526,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8075207471847534,0.2450164556503296,1.1088509559631348,291.0325012207031,291.0260009765625,289.25,286.91015625,291.0352478027344,297.2295837402344,291.0326538085937,1.0,0.5081503391265869,1.0,1.0,0.2806979417800903,1.0,-2.7617075443267822,2.144221305847168,0.6174861788749695,1.5190047025680542,0.0,0.0,0.0,88.18997192382812,128.0,4.925834655761719,-0.0,1685.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8144418001174927,0.2857498526573181,0.2588598728179931,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.9059720039367676,0.3971329629421234,0.3772775828838348,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8398289084434509,0.3157376050949096,0.222088485956192,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8732729554176331,0.3563451766967773,0.3388968110084533,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.773655891418457,0.2449208498001098,1.1113570928573608,291.03387451171875,291.0260009765625,289.25,286.9210510253906,291.03521728515625,297.2269592285156,291.0339660644531,1.0,0.5199251770973206,1.0,1.0,0.2804820835590362,1.0,-2.7715468406677246,2.151679754257202,0.6198671460151672,1.5242310762405396,0.0,0.0,0.0,103.9690399169922,131.0,2.523681879043579,-0.0,1775.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8144418001174927,0.2857498526573181,0.2588598728179931,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.9059720039367676,0.3971329629421234,0.3772775828838348,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8398289084434509,0.3157376050949096,0.222088485956192,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8732729554176331,0.3563451766967773,0.3388968110084533,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.773655891418457,0.2449208498001098,1.1113570928573608,291.03387451171875,291.0260009765625,289.25,286.9210510253906,291.03521728515625,297.2269592285156,291.0339660644531,1.0,0.5199251770973206,1.0,1.0,0.2804820835590362,1.0,-2.7715468406677246,2.151679754257202,0.6198671460151672,1.5242310762405396,0.0,0.0,0.0,103.9690399169922,131.0,2.523681879043579,-0.0,1775.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7960212230682373,0.2863324284553528,0.2597808241844177,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8851248025894165,0.3983161747455597,0.3787727952003479,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8225896954536438,0.3169076144695282,0.2232121676206588,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8540710210800171,0.3575334846973419,0.340436190366745,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7557957172393799,0.2447904050350189,1.112773299217224,291.0343017578125,291.0260009765625,289.25,286.9305725097656,291.03485107421875,297.2253112792969,291.0343322753906,1.0,0.5276399254798889,1.0,1.0,0.2802662253379822,1.0,-2.779356002807617,2.157745122909546,0.6216109395027161,1.528565764427185,0.0,0.0,0.0,114.79288482666016,134.0,1.0102933645248413,-0.0,1838.2083740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7960212230682373,0.2863324284553528,0.2597808241844177,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8851248025894165,0.3983161747455597,0.3787727952003479,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8225896954536438,0.3169076144695282,0.2232121676206588,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8540710210800171,0.3575334846973419,0.340436190366745,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7557957172393799,0.2447904050350189,1.112773299217224,291.0343017578125,291.0260009765625,289.25,286.9305725097656,291.03485107421875,297.2253112792969,291.0343322753906,1.0,0.5276399254798889,1.0,1.0,0.2802662253379822,1.0,-2.779356002807617,2.157745122909546,0.6216109395027161,1.528565764427185,0.0,0.0,0.0,114.79288482666016,134.0,1.0102933645248413,-0.0,1838.2083740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7898340821266174,0.2866230607032776,0.2601875960826874,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8784043788909912,0.3989429175853729,0.3795072436332702,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8169367909431458,0.3174924850463867,0.2237328737974167,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.847967803478241,0.3581239581108093,0.3411471247673034,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7499841451644897,0.2447227984666824,1.1132068634033203,291.0342712402344,291.0260009765625,289.25,286.9347839355469,291.0345764160156,297.2247314453125,291.0343017578125,1.0,0.5306364893913269,1.0,1.0,0.2801582813262939,1.0,-2.782729387283325,2.160407781600952,0.6223214268684387,1.530471920967102,0.0,0.0,0.0,118.850830078125,134.0,0.4980359375476837,-0.0,1862.6788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7848821878433228,0.2869154512882232,0.2605738639831543,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8730918169021606,0.3995836079120636,0.380234956741333,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8123528957366943,0.3180794715881347,0.2242378294467926,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.843163013458252,0.3587141633033752,0.3418344855308532,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7453349828720093,0.2446563094854354,1.1135339736938477,291.0340270996094,291.0260009765625,289.25,286.9385681152344,291.0338439941406,297.2242431640625,291.03399658203125,1.0,0.5332307815551758,1.0,1.0,0.2799864113330841,1.0,-2.785894632339477,2.1630916595458984,0.6228027939796448,1.532444953918457,0.0,0.0,0.0,122.32357788085938,122.0,-0.1732413172721862,-0.0,1884.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.7862482070922852,0.2875156700611114,0.2610839009284973,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8749444484710693,0.4008950293064117,0.3814355731010437,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8141116499900818,0.3192672431468963,0.225043311715126,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8448545336723328,0.3598997294902801,0.342924952507019,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.7459296584129333,0.2445344179868698,1.1128628253936768,291.03271484375,291.0260009765625,289.25,286.9449462890625,291.0317687988281,297.2236328125,291.0326232910156,1.0,0.5329850316047668,1.0,1.0,0.279642641544342,1.0,-2.78942608833313,2.166517496109009,0.6229085326194763,1.535114884376526,0.0,0.0,0.0,121.91838836669922,110.0,-1.5202122926712036,-0.0,1887.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.7862482070922852,0.2875156700611114,0.2610839009284973,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8749444484710693,0.4008950293064117,0.3814355731010437,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8141116499900818,0.3192672431468963,0.225043311715126,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8448545336723328,0.3598997294902801,0.342924952507019,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.7459296584129333,0.2445344179868698,1.1128628253936768,291.03271484375,291.0260009765625,289.25,286.9449462890625,291.0317687988281,297.2236328125,291.0326232910156,1.0,0.5329850316047668,1.0,1.0,0.279642641544342,1.0,-2.78942608833313,2.166517496109009,0.6229085326194763,1.535114884376526,0.0,0.0,0.0,121.91838836669922,110.0,-1.5202122926712036,-0.0,1887.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7954655885696411,0.2881611883640289,0.2614474892616272,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8855260610580444,0.402251124382019,0.3824857473373413,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.82330721616745,0.3204966485500335,0.2257322818040847,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8544977903366089,0.361113965511322,0.3438456058502197,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7534372210502625,0.2444526702165603,1.111432671546936,291.0307922363281,291.0260009765625,289.25,286.94952392578125,291.0294189453125,297.2234802246094,291.0307006835937,1.0,0.5296416878700256,1.0,1.0,0.2792988717556,1.0,-2.79134202003479,2.1688153743743896,0.6225264668464661,1.536992073059082,0.0,0.0,0.0,116.5800552368164,98.0,-2.405609369277954,-0.0,1865.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7954655885696411,0.2881611883640289,0.2614474892616272,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8855260610580444,0.402251124382019,0.3824857473373413,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.82330721616745,0.3204966485500335,0.2257322818040847,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8544977903366089,0.361113965511322,0.3438456058502197,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7534372210502625,0.2444526702165603,1.111432671546936,291.0307922363281,291.0260009765625,289.25,286.94952392578125,291.0294189453125,297.2234802246094,291.0307006835937,1.0,0.5296416878700256,1.0,1.0,0.2792988717556,1.0,-2.79134202003479,2.1688153743743896,0.6225264668464661,1.536992073059082,0.0,0.0,0.0,116.5800552368164,98.0,-2.405609369277954,-0.0,1865.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.8233299255371094,0.293384850025177,0.2647044360637665,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.9184520244598388,0.408307135105133,0.3866344690322876,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8510313034057617,0.3264418542385101,0.2287228554487228,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8847191333770752,0.3670710921287536,0.3478898108005523,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7802781462669373,0.2494638413190841,1.125857949256897,291.0372009277344,291.0260009765625,289.25,286.95269775390625,291.0444030761719,297.2667236328125,291.0378723144531,1.0,0.5263532996177673,1.0,1.0,0.2790780365467071,1.0,-2.8259928226470947,2.193809509277344,0.6321834325790405,1.553757667541504,0.0,0.0,0.0,104.31941223144533,86.0,8.297872543334961,-0.0,1860.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.8233299255371094,0.293384850025177,0.2647044360637665,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.9184520244598388,0.408307135105133,0.3866344690322876,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8510313034057617,0.3264418542385101,0.2287228554487228,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8847191333770752,0.3670710921287536,0.3478898108005523,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7802781462669373,0.2494638413190841,1.125857949256897,291.0372009277344,291.0260009765625,289.25,286.95269775390625,291.0444030761719,297.2667236328125,291.0378723144531,1.0,0.5263532996177673,1.0,1.0,0.2790780365467071,1.0,-2.8259928226470947,2.193809509277344,0.6321834325790405,1.553757667541504,0.0,0.0,0.0,104.31941223144533,86.0,8.297872543334961,-0.0,1860.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.8565002679824829,0.2970008552074432,0.2677311301231384,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.962369740009308,0.4130089282989502,0.3907817602157593,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.887812614440918,0.3310409188270569,0.2317194044589996,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.925473928451538,0.3717051744461059,0.3519750535488128,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.8148991465568542,0.2534902393817901,1.142334222793579,291.0482788085937,291.0260009765625,289.25,286.9549560546875,291.0560607910156,297.2914733886719,291.048828125,1.0,0.5234123468399048,1.0,1.0,0.2788572013378143,1.0,-2.86293888092041,2.220331907272339,0.642606794834137,1.5721585750579834,0.0,0.0,0.0,92.13555145263672,74.0,12.78207015991211,-0.0,1860.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.8565002679824829,0.2970008552074432,0.2677311301231384,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.962369740009308,0.4130089282989502,0.3907817602157593,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.887812614440918,0.3310409188270569,0.2317194044589996,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.925473928451538,0.3717051744461059,0.3519750535488128,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.8148991465568542,0.2534902393817901,1.142334222793579,291.0482788085937,291.0260009765625,289.25,286.9549560546875,291.0560607910156,297.2914733886719,291.048828125,1.0,0.5234123468399048,1.0,1.0,0.2788572013378143,1.0,-2.86293888092041,2.220331907272339,0.642606794834137,1.5721585750579834,0.0,0.0,0.0,92.13555145263672,74.0,12.78207015991211,-0.0,1860.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8759063482284546,0.2984544932842254,0.2688847482204437,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.9831289052963256,0.4150484502315521,0.3925333321094513,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.909133791923523,0.3330335319042206,0.2329822480678558,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.9498236775398254,0.3737089931964874,0.3536961078643799,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8326711654663086,0.2552199363708496,1.1492784023284912,291.0529479980469,291.0260009765625,289.25,286.95574951171875,291.0602722167969,297.2997131347656,291.0534362792969,1.0,0.5218117833137512,1.0,1.0,0.2787467837333679,1.0,-2.8783669471740723,2.2314631938934326,0.6469038724899292,1.5799007415771484,0.0,0.0,0.0,86.4244155883789,74.0,12.70132064819336,-0.0,1856.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.8968226313591003,0.2997576892375946,0.2699023485183716,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.9990000128746032,0.4169608950614929,0.3924039602279663,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.934018611907959,0.3348860144615173,0.2341514378786087,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.972926676273346,0.3755671381950378,0.3552854359149933,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.851536750793457,0.2567994594573974,1.1556086540222168,291.05633544921875,291.0260009765625,289.25,286.9563903808594,291.0609741210937,297.3061828613281,291.0565795898437,1.0,0.5200075507164001,1.0,1.0,0.2782830893993377,1.0,-2.8904359340667725,2.2411513328552246,0.6492846608161926,1.5872008800506592,0.0,0.0,0.0,81.15425109863281,77.0,10.35208511352539,-0.0,1849.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.91117525100708,0.3019999861717224,0.2718938887119293,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.9990000128746032,0.4215817451477051,0.3780706524848938,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.9509739279747008,0.3382285237312317,0.2364643514156341,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.9864744544029236,0.378909021615982,0.3584171235561371,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.8651232123374939,0.2595419287681579,1.1678913831710815,291.0567321777344,291.0260009765625,289.25,286.9570617675781,291.0577087402344,297.3185729980469,291.0567321777344,1.0,0.5194248557090759,1.0,1.0,0.2773557007312774,1.0,-2.8968546390533447,2.24831223487854,0.648542582988739,1.5929275751113892,0.0,0.0,0.0,78.41110229492188,95.0,2.854764461517334,-0.0,1846.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.91117525100708,0.3019999861717224,0.2718938887119293,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.9990000128746032,0.4215817451477051,0.3780706524848938,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.9509739279747008,0.3382285237312317,0.2364643514156341,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.9864744544029236,0.378909021615982,0.3584171235561371,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.8651232123374939,0.2595419287681579,1.1678913831710815,291.0567321777344,291.0260009765625,289.25,286.9570617675781,291.0577087402344,297.3185729980469,291.0567321777344,1.0,0.5194248557090759,1.0,1.0,0.2773557007312774,1.0,-2.8968546390533447,2.24831223487854,0.648542582988739,1.5929275751113892,0.0,0.0,0.0,78.41110229492188,95.0,2.854764461517334,-0.0,1846.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.9063244462013244,0.3040244281291961,0.2738021314144134,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.9990000128746032,0.426169216632843,0.3863196969032287,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.9466965198516846,0.3413310647010803,0.2387013435363769,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.9827892780303956,0.3820010721683502,0.3614350259304046,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8617362380027771,0.2619661390781402,1.1793458461761477,291.0566711425781,291.0260009765625,289.25,286.95709228515625,291.0588684082031,297.3288269042969,291.056884765625,1.0,0.5263175368309021,1.0,1.0,0.2764283120632171,1.0,-2.929110050201416,2.273707389831543,0.6554027199745178,1.6107490062713623,0.0,0.0,0.0,81.3199462890625,113.0,1.6789427995681765,-0.0,1913.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.9063244462013244,0.3040244281291961,0.2738021314144134,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.9990000128746032,0.426169216632843,0.3863196969032287,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.9466965198516846,0.3413310647010803,0.2387013435363769,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.9827892780303956,0.3820010721683502,0.3614350259304046,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8617362380027771,0.2619661390781402,1.1793458461761477,291.0566711425781,291.0260009765625,289.25,286.95709228515625,291.0588684082031,297.3288269042969,291.056884765625,1.0,0.5263175368309021,1.0,1.0,0.2764283120632171,1.0,-2.929110050201416,2.273707389831543,0.6554027199745178,1.6107490062713623,0.0,0.0,0.0,81.3199462890625,113.0,1.6789427995681765,-0.0,1913.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.8847458958625793,0.3058902621269226,0.2757571935653686,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.993257224559784,0.4287275671958923,0.4058707356452942,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.922330379486084,0.3442432880401611,0.2409533560276031,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9615395069122314,0.3848983347415924,0.3644677698612213,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.8430636525154114,0.2641095519065857,1.1905094385147097,291.0575561523437,291.0260009765625,289.25,286.9564819335937,291.05828857421875,297.3294677734375,291.0577392578125,1.0,0.5380132794380188,1.0,1.0,0.2751566767692566,1.0,-2.974473476409912,2.309242486953736,0.6652308702468872,1.636635184288025,0.0,0.0,0.0,89.7642593383789,131.0,0.9809811115264891,-0.0,2031.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.8847458958625793,0.3058902621269226,0.2757571935653686,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.993257224559784,0.4287275671958923,0.4058707356452942,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.922330379486084,0.3442432880401611,0.2409533560276031,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.9615395069122314,0.3848983347415924,0.3644677698612213,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.8430636525154114,0.2641095519065857,1.1905094385147097,291.0575561523437,291.0260009765625,289.25,286.9564819335937,291.05828857421875,297.3294677734375,291.0577392578125,1.0,0.5380132794380188,1.0,1.0,0.2751566767692566,1.0,-2.974473476409912,2.309242486953736,0.6652308702468872,1.636635184288025,0.0,0.0,0.0,89.7642593383789,131.0,0.9809811115264891,-0.0,2031.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8487192988395691,0.3075312972068786,0.2777957022190094,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.9551798701286316,0.4307311773300171,0.4082529842853546,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8828172087669373,0.3469023108482361,0.243249773979187,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.9177101850509644,0.3875426054000854,0.3675602972507477,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.811079204082489,0.2659027874469757,1.201519012451172,291.05401611328125,291.0260009765625,289.25,286.95538330078125,291.0522766113281,297.3260498046875,291.05389404296875,1.0,0.5508642792701721,1.0,1.0,0.273885041475296,1.0,-2.999779224395752,2.330828666687012,0.668950617313385,1.6524335145950315,0.0,0.0,0.0,104.8569793701172,149.0,-3.738382577896118,-0.0,2151.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8487192988395691,0.3075312972068786,0.2777957022190094,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.9551798701286316,0.4307311773300171,0.4082529842853546,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.8828172087669373,0.3469023108482361,0.243249773979187,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.9177101850509644,0.3875426054000854,0.3675602972507477,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.811079204082489,0.2659027874469757,1.201519012451172,291.05401611328125,291.0260009765625,289.25,286.95538330078125,291.0522766113281,297.3260498046875,291.05389404296875,1.0,0.5508642792701721,1.0,1.0,0.273885041475296,1.0,-2.999779224395752,2.330828666687012,0.668950617313385,1.6524335145950315,0.0,0.0,0.0,104.8569793701172,149.0,-3.738382577896118,-0.0,2151.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.8336893320083618,0.3082983195781708,0.2787855565547943,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.9350204467773438,0.4318398833274841,0.4095720052719116,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.8664150238037109,0.348168671131134,0.2443682998418808,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.899246871471405,0.3888018727302551,0.3690668046474457,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.7958601117134094,0.2667050659656524,1.2066844701766968,291.0515441894531,291.0260009765625,289.25,286.9546203613281,291.0492858886719,297.3245544433594,291.05145263671875,1.0,0.5575313568115234,1.0,1.0,0.2732492089271545,1.0,-3.011920213699341,2.341264486312866,0.6706557869911194,1.6601954698562622,0.0,0.0,0.0,113.09007263183594,149.0,-5.170801639556885,-0.0,2215.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.82027268409729,0.309036523103714,0.2797588407993316,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.9162520170211792,0.4329790771007538,0.4109438359737396,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.8519769906997681,0.3494003415107727,0.2454696744680404,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.8834738731384277,0.390026330947876,0.370550125837326,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.7819346189498901,0.2674544751644134,1.2116546630859375,291.0491027832031,291.0260009765625,289.25,286.95379638671875,291.0467529296875,297.3230285644531,291.04901123046875,1.0,0.5642767548561096,1.0,1.0,0.272693932056427,1.0,-3.023822069168091,2.351320266723633,0.672501802444458,1.6676326990127563,0.0,0.0,0.0,121.61530303955078,167.0,-5.828161239624023,-0.0,2280.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.7956135272979736,0.3104448318481445,0.2816624641418457,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8869403600692749,0.4352900683879852,0.413761556148529,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8280919194221497,0.3517797291278839,0.2476275861263275,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8569197654724121,0.3923905193805694,0.3734555840492248,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7583966255187988,0.2688220739364624,1.221084713935852,291.0443420410156,291.0260009765625,289.25,286.9518127441406,291.04168701171875,297.3197631835937,291.0442199707031,1.0,0.5778322219848633,1.0,1.0,0.2715833485126495,1.0,-3.046922206878662,2.370933771133423,0.675988495349884,1.682167887687683,0.0,0.0,0.0,139.26019287109375,170.0,-6.4941725730896,-0.0,2414.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.7956135272979736,0.3104448318481445,0.2816624641418457,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8869403600692749,0.4352900683879852,0.413761556148529,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8280919194221497,0.3517797291278839,0.2476275861263275,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8569197654724121,0.3923905193805694,0.3734555840492248,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7583966255187988,0.2688220739364624,1.221084713935852,291.0443420410156,291.0260009765625,289.25,286.9518127441406,291.04168701171875,297.3197631835937,291.0442199707031,1.0,0.5778322219848633,1.0,1.0,0.2715833485126495,1.0,-3.046922206878662,2.370933771133423,0.675988495349884,1.682167887687683,0.0,0.0,0.0,139.26019287109375,170.0,-6.4941725730896,-0.0,2414.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.78218674659729,0.3117861747741699,0.2832803130149841,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8722524046897888,0.4375983476638794,0.4163590669631958,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.815836489200592,0.3540708124637604,0.2495487332344055,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8436318039894104,0.3946629166603088,0.3760382235050201,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.7464767694473267,0.2700459361076355,1.2287343740463257,291.0390625,291.0260009765625,289.25,286.94952392578125,291.035888671875,297.3162841796875,291.0389099121094,1.0,0.5868844985961914,1.0,1.0,0.270472764968872,1.0,-3.06660532951355,2.388158798217773,0.6784464716911316,1.6951245069503784,0.0,0.0,0.0,150.9774169921875,158.0,-7.259765148162842,-0.0,2512.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
