time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.78218674659729,0.3117861747741699,0.2832803130149841,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8722524046897888,0.4375983476638794,0.4163590669631958,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.815836489200592,0.3540708124637604,0.2495487332344055,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8436318039894104,0.3946629166603088,0.3760382235050201,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.7464767694473267,0.2700459361076355,1.2287343740463257,291.0390625,291.0260009765625,289.25,286.94952392578125,291.035888671875,297.3162841796875,291.0389099121094,1.0,0.5868844985961914,1.0,1.0,0.270472764968872,1.0,-3.06660532951355,2.388158798217773,0.6784464716911316,1.6951245069503784,0.0,0.0,0.0,150.9774169921875,158.0,-7.259765148162842,-0.0,2512.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7821680307388306,0.3131197094917297,0.2845016717910766,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8725150227546692,0.4399062097072601,0.4185573160648346,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8163555860519409,0.3563280999660492,0.2511444091796875,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8439775109291077,0.3968929946422577,0.3781735002994537,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7464683651924133,0.2711892426013946,1.2340748310089111,291.03533935546875,291.0260009765625,289.25,286.9469909667969,291.03326416015625,297.3129577636719,291.0352783203125,1.0,0.5892273783683777,1.0,1.0,0.269894927740097,1.0,-3.081627607345581,2.4005656242370605,0.6810621619224548,1.704321265220642,0.0,0.0,0.0,152.5109100341797,146.0,-5.512398719787598,-0.0,2548.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7821680307388306,0.3131197094917297,0.2845016717910766,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8725150227546692,0.4399062097072601,0.4185573160648346,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8163555860519409,0.3563280999660492,0.2511444091796875,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8439775109291077,0.3968929946422577,0.3781735002994537,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7464683651924133,0.2711892426013946,1.2340748310089111,291.03533935546875,291.0260009765625,289.25,286.9469909667969,291.03326416015625,297.3129577636719,291.0352783203125,1.0,0.5892273783683777,1.0,1.0,0.269894927740097,1.0,-3.081627607345581,2.4005656242370605,0.6810621619224548,1.704321265220642,0.0,0.0,0.0,152.5109100341797,146.0,-5.512398719787598,-0.0,2548.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7897123694419861,0.3144972622394562,0.2855335474014282,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8811782002449036,0.4422409534454345,0.4205434024333954,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8240965604782104,0.3586030900478363,0.2525736689567566,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8519770503044128,0.39913010597229,0.3800735473632812,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7531236410140991,0.2723155915737152,1.238173484802246,291.03228759765625,291.0260009765625,289.25,286.9443054199219,291.03045654296875,297.3102111816406,291.0322265625,1.0,0.5880650281906128,1.0,1.0,0.2693170607089996,1.0,-3.0941879749298096,2.4111931324005127,0.6829947829246521,1.7122468948364258,0.0,0.0,0.0,148.02662658691406,134.0,-4.641866207122803,-0.0,2549.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7897123694419861,0.3144972622394562,0.2855335474014282,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8811782002449036,0.4422409534454345,0.4205434024333954,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8240965604782104,0.3586030900478363,0.2525736689567566,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8519770503044128,0.39913010597229,0.3800735473632812,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7531236410140991,0.2723155915737152,1.238173484802246,291.03228759765625,291.0260009765625,289.25,286.9443054199219,291.03045654296875,297.3102111816406,291.0322265625,1.0,0.5880650281906128,1.0,1.0,0.2693170607089996,1.0,-3.0941879749298096,2.4111931324005127,0.6829947829246521,1.7122468948364258,0.0,0.0,0.0,148.02662658691406,134.0,-4.641866207122803,-0.0,2549.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7954879999160767,0.315201848745346,0.2860144376754761,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8877667188644409,0.4434168934822082,0.4214926362037658,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8298118710517883,0.3597491085529327,0.2532553672790527,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.858083963394165,0.4002536237239837,0.3809755146503448,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.75828617811203,0.2728796005249023,1.2399704456329346,291.0307922363281,291.0260009765625,289.25,286.9429016113281,291.0290222167969,297.3090209960937,291.0307312011719,1.0,0.5866690874099731,1.0,1.0,0.2690281271934509,1.0,-3.0999722480773926,2.4161598682403564,0.6838124990463257,1.7159687280654907,0.0,0.0,0.0,144.43252563476562,134.0,-4.445157051086426,-0.0,2541.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.802383542060852,0.3159155249595642,0.2864817380905151,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8956422805786133,0.4445975422859192,0.422423243522644,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8366080522537231,0.3609007596969604,0.2539237439632416,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8654478788375854,0.4013806879520416,0.3818573951721191,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.764543354511261,0.2734459638595581,1.2416648864746094,291.02978515625,291.0260009765625,289.25,286.9414978027344,291.0288391113281,297.3079833984375,291.02978515625,1.0,0.5849148035049438,1.0,1.0,0.2689218521118164,1.0,-3.105554342269897,2.420471429824829,0.6850830316543579,1.7190805673599243,0.0,0.0,0.0,140.24293518066406,122.0,-3.445708513259888,-0.0,2530.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8187332153320312,0.3173728883266449,0.287396490573883,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9158853888511658,0.4469768106937408,0.4242517054080963,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.853665828704834,0.3632258176803589,0.2552386820316314,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8839737176895142,0.4036503732204437,0.3835856914520263,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7803701162338257,0.2745925784111023,1.2448750734329224,291.0290832519531,291.0260009765625,289.25,286.9386901855469,291.0287780761719,297.3062744140625,291.02911376953125,1.0,0.5806609988212585,1.0,1.0,0.268709272146225,1.0,-3.116371154785156,2.428781270980835,0.6875899434089661,1.7250630855560305,0.0,0.0,0.0,130.61434936523438,110.0,-1.6621084213256836,-0.0,2499.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8187332153320312,0.3173728883266449,0.287396490573883,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9158853888511658,0.4469768106937408,0.4242517054080963,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.853665828704834,0.3632258176803589,0.2552386820316314,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8839737176895142,0.4036503732204437,0.3835856914520263,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7803701162338257,0.2745925784111023,1.2448750734329224,291.0290832519531,291.0260009765625,289.25,286.9386901855469,291.0287780761719,297.3062744140625,291.02911376953125,1.0,0.5806609988212585,1.0,1.0,0.268709272146225,1.0,-3.116371154785156,2.428781270980835,0.6875899434089661,1.7250630855560305,0.0,0.0,0.0,130.61434936523438,110.0,-1.6621084213256836,-0.0,2499.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8384624719619751,0.3188598155975342,0.2883015275001526,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9437066912651062,0.4493728876113891,0.4260568618774414,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8761711716651917,0.365573912858963,0.2565405368804931,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9080052971839904,0.4059357941150665,0.3852891325950622,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8008792996406555,0.2757568061351776,1.247970700263977,291.0287475585937,291.0260009765625,289.25,286.9359130859375,291.0287475585937,297.3049621582031,291.0287780761719,1.0,0.5757820010185242,1.0,1.0,0.2684967219829559,1.0,-3.126965045928955,2.436937093734741,0.6900277733802795,1.7309376001358032,0.0,0.0,0.0,119.93268585205078,98.0,-0.803527295589447,-0.0,2462.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8384624719619751,0.3188598155975342,0.2883015275001526,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9437066912651062,0.4493728876113891,0.4260568618774414,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8761711716651917,0.365573912858963,0.2565405368804931,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9080052971839904,0.4059357941150665,0.3852891325950622,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8008792996406555,0.2757568061351776,1.247970700263977,291.0287475585937,291.0260009765625,289.25,286.9359130859375,291.0287475585937,297.3049621582031,291.0287780761719,1.0,0.5757820010185242,1.0,1.0,0.2684967219829559,1.0,-3.126965045928955,2.436937093734741,0.6900277733802795,1.7309376001358032,0.0,0.0,0.0,119.93268585205078,98.0,-0.803527295589447,-0.0,2462.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8642539978027344,0.3203655779361725,0.2892036437988281,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.975324809551239,0.4517781436443329,0.4278491735458374,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9054025411605836,0.3679381608963012,0.2578376531600952,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9417306184768676,0.4082306623458862,0.3869797587394714,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.825476884841919,0.276934951543808,1.25102436542511,291.029052734375,291.0260009765625,289.25,286.9332580566406,291.0295715332031,297.3039245605469,291.02911376953125,1.0,0.570559024810791,1.0,1.0,0.268395334482193,1.0,-3.137468099594116,2.444706916809082,0.6927613019943237,1.7364439964294434,0.0,0.0,0.0,108.67245483398438,86.0,0.1863794475793838,-0.0,2422.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8642539978027344,0.3203655779361725,0.2892036437988281,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.975324809551239,0.4517781436443329,0.4278491735458374,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9054025411605836,0.3679381608963012,0.2578376531600952,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9417306184768676,0.4082306623458862,0.3869797587394714,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.825476884841919,0.276934951543808,1.25102436542511,291.029052734375,291.0260009765625,289.25,286.9332580566406,291.0295715332031,297.3039245605469,291.02911376953125,1.0,0.570559024810791,1.0,1.0,0.268395334482193,1.0,-3.137468099594116,2.444706916809082,0.6927613019943237,1.7364439964294434,0.0,0.0,0.0,108.67245483398438,86.0,0.1863794475793838,-0.0,2422.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8953083157539368,0.3218671679496765,0.2901519536972046,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9990000128746032,0.4542530179023742,0.424116313457489,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9427565932273864,0.3702976107597351,0.2591698765754699,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9767774939537048,0.4105142951011657,0.3887118697166443,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8528289794921875,0.2781065106391907,1.2542953491210938,291.0301513671875,291.0260009765625,289.25,286.9307861328125,291.0296325683594,297.3030700683594,291.0301208496094,1.0,0.5648171305656433,1.0,1.0,0.26829394698143,1.0,-3.141808032989502,2.44802474975586,0.693783164024353,1.739352464675903,0.0,0.0,0.0,98.1444091796875,89.0,0.7267076373100281,-0.0,2374.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8953083157539368,0.3218671679496765,0.2901519536972046,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9990000128746032,0.4542530179023742,0.424116313457489,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9427565932273864,0.3702976107597351,0.2591698765754699,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9767774939537048,0.4105142951011657,0.3887118697166443,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8528289794921875,0.2781065106391907,1.2542953491210938,291.0301513671875,291.0260009765625,289.25,286.9307861328125,291.0296325683594,297.3030700683594,291.0301208496094,1.0,0.5648171305656433,1.0,1.0,0.26829394698143,1.0,-3.141808032989502,2.44802474975586,0.693783164024353,1.739352464675903,0.0,0.0,0.0,98.1444091796875,89.0,0.7267076373100281,-0.0,2374.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.902119755744934,0.3225916922092438,0.2907331883907318,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.9990000128746032,0.4560092091560364,0.4156956374645233,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9508705139160156,0.3714527487754822,0.2599198818206787,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.9833508133888244,0.4116300642490387,0.3896898329257965,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8589153289794922,0.2786673009395599,1.2564641237258911,291.0291748046875,291.0260009765625,289.25,286.9296569824219,291.0285339355469,297.3040771484375,291.02911376953125,1.0,0.5631976127624512,1.0,1.0,0.2682432532310486,1.0,-3.137015581130981,2.4447996616363525,0.6922160387039185,1.7369920015335083,0.0,0.0,0.0,96.04361724853516,89.0,-0.7250449657440186,-0.0,2354.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9074745178222656,0.3233154416084289,0.2913311421871185,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9990000128746032,0.4580875337123871,0.4096077084541321,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9569700360298156,0.3726098537445068,0.2606844902038574,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9881295561790466,0.4127472937107086,0.390686959028244,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8636263012886047,0.2792334854602813,1.2587358951568604,291.0286560058594,291.0260009765625,289.25,286.9285888671875,291.0281677246094,297.30633544921875,291.02862548828125,1.0,0.5621922612190247,1.0,1.0,0.2681743800640106,1.0,-3.135259866714477,2.4437592029571533,0.6915005445480347,1.7363245487213137,0.0,0.0,0.0,94.62638092041016,107.0,-0.9329415559768676,-0.0,2343.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9033150672912598,0.3247931897640228,0.2927022576332092,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9990000128746032,0.4619871973991394,0.4169037342071533,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9531043171882628,0.3749646544456482,0.2623560130596161,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.98481947183609,0.4150211811065674,0.3928722739219665,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8598415851593018,0.2804186046123504,1.264250874519348,291.0293884277344,291.0260009765625,289.25,286.9267578125,291.0315856933594,297.31060791015625,291.0296325683594,1.0,0.567243754863739,1.0,1.0,0.2680366635322571,1.0,-3.1569087505340576,2.459620952606201,0.6972877979278564,1.7469398975372314,0.0,0.0,0.0,97.11676788330078,125.0,1.5295065641403198,-0.0,2397.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9033150672912598,0.3247931897640228,0.2927022576332092,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9990000128746032,0.4619871973991394,0.4169037342071533,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.9531043171882628,0.3749646544456482,0.2623560130596161,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.98481947183609,0.4150211811065674,0.3928722739219665,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8598415851593018,0.2804186046123504,1.264250874519348,291.0293884277344,291.0260009765625,289.25,286.9267578125,291.0315856933594,297.31060791015625,291.0296325683594,1.0,0.567243754863739,1.0,1.0,0.2680366635322571,1.0,-3.1569087505340576,2.459620952606201,0.6972877979278564,1.7469398975372314,0.0,0.0,0.0,97.11676788330078,125.0,1.5295065641403198,-0.0,2397.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8873676657676697,0.3262577056884765,0.2942236959934234,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.9988213181495668,0.4639997184276581,0.4391696155071258,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.9352492690086364,0.377320796251297,0.2641544044017792,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.9696053862571716,0.4172953069210052,0.3952279686927795,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8454644680023193,0.2816047370433807,1.2706103324890137,291.03326416015625,291.0260009765625,289.25,286.92529296875,291.03692626953125,297.30780029296875,291.0336303710937,1.0,0.577458918094635,1.0,1.0,0.2678989171981811,1.0,-3.1981565952301025,2.489376306533813,0.7087802886962891,1.7674790620803833,0.0,0.0,0.0,104.46639251708984,143.0,4.595850944519043,-0.0,2517.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8873676657676697,0.3262577056884765,0.2942236959934234,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.9988213181495668,0.4639997184276581,0.4391696155071258,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.9352492690086364,0.377320796251297,0.2641544044017792,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.9696053862571716,0.4172953069210052,0.3952279686927795,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8454644680023193,0.2816047370433807,1.2706103324890137,291.03326416015625,291.0260009765625,289.25,286.92529296875,291.03692626953125,297.30780029296875,291.0336303710937,1.0,0.577458918094635,1.0,1.0,0.2678989171981811,1.0,-3.1981565952301025,2.489376306533813,0.7087802886962891,1.7674790620803833,0.0,0.0,0.0,104.46639251708984,143.0,4.595850944519043,-0.0,2517.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8533283472061157,0.3275690376758575,0.2959747016429901,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9654058814048768,0.465254545211792,0.4410178065299988,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8960208892822266,0.379536360502243,0.2661406993865967,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.929379403591156,0.4194292724132538,0.397838294506073,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8150587677955627,0.282627522945404,1.2780890464782717,291.0356140136719,291.0260009765625,289.25,286.9243469238281,291.03717041015625,297.3011169433594,291.03570556640625,1.0,0.5888601541519165,1.0,1.0,0.2676864564418793,1.0,-3.2170164585113525,2.503403186798096,0.7136133313179016,1.7775906324386597,0.0,0.0,0.0,119.77572631835938,161.0,2.79163670539856,-0.0,2638.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8533283472061157,0.3275690376758575,0.2959747016429901,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9654058814048768,0.465254545211792,0.4410178065299988,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8960208892822266,0.379536360502243,0.2661406993865967,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.929379403591156,0.4194292724132538,0.397838294506073,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8150587677955627,0.282627522945404,1.2780890464782717,291.0356140136719,291.0260009765625,289.25,286.9243469238281,291.03717041015625,297.3011169433594,291.03570556640625,1.0,0.5888601541519165,1.0,1.0,0.2676864564418793,1.0,-3.2170164585113525,2.503403186798096,0.7136133313179016,1.7775906324386597,0.0,0.0,0.0,119.77572631835938,161.0,2.79163670539856,-0.0,2638.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8265230059623718,0.3287967145442962,0.2976817786693573,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9297615885734558,0.4669650197029114,0.4431651830673218,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8662219047546387,0.3816764056682586,0.2680995464324951,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8955975770950317,0.4214879274368286,0.4004122018814087,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7876467704772949,0.2835577428340912,1.2853041887283323,291.03643798828125,291.0260009765625,289.25,286.9239501953125,291.0376281738281,297.2965087890625,291.0365295410156,1.0,0.6008759140968323,1.0,1.0,0.267473965883255,1.0,-3.2357757091522217,2.517406940460205,0.7183688282966614,1.7874513864517212,0.0,0.0,0.0,136.4438934326172,179.0,1.635155439376831,-0.0,2768.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8265230059623718,0.3287967145442962,0.2976817786693573,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9297615885734558,0.4669650197029114,0.4431651830673218,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8662219047546387,0.3816764056682586,0.2680995464324951,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8955975770950317,0.4214879274368286,0.4004122018814087,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7876467704772949,0.2835577428340912,1.2853041887283323,291.03643798828125,291.0260009765625,289.25,286.9239501953125,291.0376281738281,297.2965087890625,291.0365295410156,1.0,0.6008759140968323,1.0,1.0,0.267473965883255,1.0,-3.2357757091522217,2.517406940460205,0.7183688282966614,1.7874513864517212,0.0,0.0,0.0,136.4438934326172,179.0,1.635155439376831,-0.0,2768.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8149646520614624,0.3293850421905517,0.2985232472419739,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.91370689868927,0.4678982496261596,0.4443463385105133,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8537298440933228,0.3827223777770996,0.2690708935260772,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.8820352554321289,0.4224926829338074,0.4016878604888916,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.7756500840187073,0.2839938104152679,1.2888360023498535,291.03680419921875,291.0260009765625,289.25,286.9239807128906,291.03790283203125,297.2945251464844,291.0368957519531,1.0,0.6069933772087097,1.0,1.0,0.2673677206039428,1.0,-3.245156764984131,2.5244128704071045,0.7207437753677368,1.7923848628997805,0.0,0.0,0.0,145.10626220703125,179.0,1.370703101158142,-0.0,2835.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8038357496261597,0.3299579620361328,0.2993563115596771,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.900164008140564,0.4688542187213897,0.4455633163452148,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8426467180252075,0.3837535381317138,0.2700361907482147,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8698282241821289,0.4234820306301117,0.4029548764228821,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.7648751735687256,0.2844123542308807,1.2923154830932615,291.0368347167969,291.0260009765625,289.25,286.9241943359375,291.0373840332031,297.29266357421875,291.0368957519531,1.0,0.6131374835968018,1.0,1.0,0.2671447694301605,1.0,-3.25449013710022,2.5317277908325195,0.7227623462677002,1.7976360321044922,0.0,0.0,0.0,153.91770935058594,182.0,0.6313595175743103,-0.0,2903.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.791195809841156,0.331067830324173,0.3007532060146332,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8861002922058105,0.4707913100719452,0.4477892816066742,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8309735655784607,0.3857776820659637,0.2717570662498474,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8568596243858337,0.4254187643527984,0.4052023291587829,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.7532804608345032,0.2852036356925964,1.2978931665420532,291.0359191894531,291.0260009765625,289.25,286.92510986328125,291.0357666015625,297.28912353515625,291.0359191894531,1.0,0.6210957765579224,1.0,1.0,0.2666988372802734,1.0,-3.2703301906585693,2.544394254684448,0.7259360551834106,1.8068550825119016,0.0,0.0,0.0,165.2229766845703,185.0,-0.8615846633911133,-0.0,3000.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.791195809841156,0.331067830324173,0.3007532060146332,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8861002922058105,0.4707913100719452,0.4477892816066742,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8309735655784607,0.3857776820659637,0.2717570662498474,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8568596243858337,0.4254187643527984,0.4052023291587829,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.7532804608345032,0.2852036356925964,1.2978931665420532,291.0359191894531,291.0260009765625,289.25,286.92510986328125,291.0357666015625,297.28912353515625,291.0359191894531,1.0,0.6210957765579224,1.0,1.0,0.2666988372802734,1.0,-3.2703301906585693,2.544394254684448,0.7259360551834106,1.8068550825119016,0.0,0.0,0.0,165.2229766845703,185.0,-0.8615846633911133,-0.0,3000.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7840218544006348,0.3321616053581238,0.3019918203353882,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8782787919044495,0.4727454781532287,0.4498919248580932,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8245844841003418,0.3877785503864288,0.273350328207016,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.849770188331604,0.4273249208927154,0.4072705507278442,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7467796802520752,0.2859636843204498,1.3026105165481567,291.034423828125,291.0260009765625,289.25,286.92681884765625,291.0339050292969,297.2859191894531,291.034423828125,1.0,0.626950204372406,1.0,1.0,0.2662529051303863,1.0,-3.2844252586364746,2.555833339691162,0.7285919785499573,1.8151960372924805,0.0,0.0,0.0,172.784912109375,173.0,-1.7789251804351809,-0.0,3073.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7840218544006348,0.3321616053581238,0.3019918203353882,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8782787919044495,0.4727454781532287,0.4498919248580932,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8245844841003418,0.3877785503864288,0.273350328207016,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.849770188331604,0.4273249208927154,0.4072705507278442,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7467796802520752,0.2859636843204498,1.3026105165481567,291.034423828125,291.0260009765625,289.25,286.92681884765625,291.0339050292969,297.2859191894531,291.034423828125,1.0,0.626950204372406,1.0,1.0,0.2662529051303863,1.0,-3.2844252586364746,2.555833339691162,0.7285919785499573,1.8151960372924805,0.0,0.0,0.0,172.784912109375,173.0,-1.7789251804351809,-0.0,3073.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.786658763885498,0.3332577645778656,0.3029075562953949,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.881484866142273,0.4747040271759033,0.4516634047031402,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8275766372680664,0.3897722363471985,0.2746866345405578,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.852789044380188,0.4292149543762207,0.4089832603931427,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7489497065544128,0.2867115139961242,1.305653095245361,291.03289794921875,291.0260009765625,289.25,286.92938232421875,291.0321655273437,297.2830810546875,291.0328674316406,1.0,0.6272993683815002,1.0,1.0,0.2658896148204803,1.0,-3.2949869632720947,2.564504861831665,0.7304821014404297,1.8215984106063845,0.0,0.0,0.0,171.67877197265625,161.0,-2.0980632305145264,-0.0,3090.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.786658763885498,0.3332577645778656,0.3029075562953949,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.881484866142273,0.4747040271759033,0.4516634047031402,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8275766372680664,0.3897722363471985,0.2746866345405578,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.852789044380188,0.4292149543762207,0.4089832603931427,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7489497065544128,0.2867115139961242,1.305653095245361,291.03289794921875,291.0260009765625,289.25,286.92938232421875,291.0321655273437,297.2830810546875,291.0328674316406,1.0,0.6272993683815002,1.0,1.0,0.2658896148204803,1.0,-3.2949869632720947,2.564504861831665,0.7304821014404297,1.8215984106063845,0.0,0.0,0.0,171.67877197265625,161.0,-2.0980632305145264,-0.0,3090.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.795250654220581,0.3343872129917145,0.3036632537841797,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8913976550102234,0.4766808450222015,0.4532545208930969,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8362644910812378,0.3917871713638305,0.2758899629116058,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8620253801345825,0.4311157464981079,0.4105060696601867,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7564391493797302,0.2874800264835357,1.3078315258026123,291.0311279296875,291.0260009765625,289.25,286.932861328125,291.0302429199219,297.28076171875,291.0310974121094,1.0,0.6249464750289917,1.0,1.0,0.2655262947082519,1.0,-3.303708791732788,2.5718672275543213,0.7318416833877563,1.827055811882019,0.0,0.0,0.0,165.5384979248047,149.0,-2.3845744132995605,-0.0,3074.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.795250654220581,0.3343872129917145,0.3036632537841797,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8913976550102234,0.4766808450222015,0.4532545208930969,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8362644910812378,0.3917871713638305,0.2758899629116058,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8620253801345825,0.4311157464981079,0.4105060696601867,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7564391493797302,0.2874800264835357,1.3078315258026123,291.0311279296875,291.0260009765625,289.25,286.932861328125,291.0302429199219,297.28076171875,291.0310974121094,1.0,0.6249464750289917,1.0,1.0,0.2655262947082519,1.0,-3.303708791732788,2.5718672275543213,0.7318416833877563,1.827055811882019,0.0,0.0,0.0,165.5384979248047,149.0,-2.3845744132995605,-0.0,3074.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8011570572853088,0.3349633812904358,0.3040113449096679,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8981888890266418,0.4776747524738312,0.4540130496025085,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8422075510025024,0.3928029239177704,0.2764659225940704,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8684146404266357,0.4320708513259887,0.4112291932106018,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.7617042064666748,0.2878745794296264,1.3087621927261353,291.0302124023437,291.0260009765625,289.25,286.9349670410156,291.0292663574219,297.2798156738281,291.0301513671875,1.0,0.6231493949890137,1.0,1.0,0.2653446495532989,1.0,-3.3077213764190674,2.575302124023437,0.7324191927909851,1.8296104669570925,0.0,0.0,0.0,161.36837768554688,149.0,-2.484407901763916,-0.0,3059.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
