time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8079344034194946,0.3355457186698913,0.3043479919433594,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9060825109481812,0.4786713421344757,0.4547561109066009,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8491272926330566,0.393823504447937,0.2770318686962127,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8758552670478821,0.4330286681652069,0.4119367301464081,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7678802013397217,0.2882759571075439,1.3096365928649902,291.0295104980469,291.0260009765625,289.25,286.93731689453125,291.0289001464844,297.2789306640625,291.02947998046875,1.0,0.6210882663726807,1.0,1.0,0.2652502655982971,1.0,-3.31160306930542,2.57838773727417,0.7332152724266052,1.83184278011322,0.0,0.0,0.0,156.73011779785156,137.0,-2.140587329864502,-0.0,3041.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8231654763221741,0.3367282152175903,0.305001825094223,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9267354607582092,0.4806728065013885,0.4562121927738189,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8660508394241333,0.395879864692688,0.278146356344223,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8938616514205933,0.4349532723426819,0.4133222997188568,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.7829809188842773,0.2891001105308532,1.311301350593567,291.0286865234375,291.0260009765625,289.25,286.9428405761719,291.0283203125,297.2774963378906,291.0286865234375,1.0,0.6164209842681885,1.0,1.0,0.2650614380836487,1.0,-3.3191492557525635,2.5843710899353027,0.7347782254219055,1.836159467697144,0.0,0.0,0.0,146.4849853515625,125.0,-1.428773045539856,-0.0,3000.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8231654763221741,0.3367282152175903,0.305001825094223,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9267354607582092,0.4806728065013885,0.4562121927738189,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8660508394241333,0.395879864692688,0.278146356344223,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8938616514205933,0.4349532723426819,0.4133222997188568,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.7829809188842773,0.2891001105308532,1.311301350593567,291.0286865234375,291.0260009765625,289.25,286.9428405761719,291.0283203125,297.2774963378906,291.0286865234375,1.0,0.6164209842681885,1.0,1.0,0.2650614380836487,1.0,-3.3191492557525635,2.5843710899353027,0.7347782254219055,1.836159467697144,0.0,0.0,0.0,146.4849853515625,125.0,-1.428773045539856,-0.0,3000.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8414916396141052,0.3379263281822204,0.3056421875953674,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.952357828617096,0.4826792776584625,0.4576435089111328,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8875482082366943,0.3979506492614746,0.2792490422725677,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9170937538146972,0.4368848502635956,0.4146845936775207,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8019185066223145,0.2899487316608429,1.312933325767517,291.0279846191406,291.0260009765625,289.25,286.94952392578125,291.0277404785156,297.2763061523437,291.0279846191406,1.0,0.6113027334213257,1.0,1.0,0.2648726403713226,1.0,-3.3265676498413086,2.590266704559326,0.7363008856773376,1.840408444404602,0.0,0.0,0.0,135.4409637451172,113.0,-1.088491916656494,-0.0,2953.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8414916396141052,0.3379263281822204,0.3056421875953674,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.952357828617096,0.4826792776584625,0.4576435089111328,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8875482082366943,0.3979506492614746,0.2792490422725677,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9170937538146972,0.4368848502635956,0.4146845936775207,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8019185066223145,0.2899487316608429,1.312933325767517,291.0279846191406,291.0260009765625,289.25,286.94952392578125,291.0277404785156,297.2763061523437,291.0279846191406,1.0,0.6113027334213257,1.0,1.0,0.2648726403713226,1.0,-3.3265676498413086,2.590266704559326,0.7363008856773376,1.840408444404602,0.0,0.0,0.0,135.4409637451172,113.0,-1.088491916656494,-0.0,2953.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8649113774299622,0.3391312956809997,0.3062745630741119,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.97989022731781,0.4846839308738708,0.4590577781200409,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.915022313594818,0.4000290036201477,0.2803456783294678,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9478936791419984,0.4388169944286346,0.416032075881958,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8240626454353333,0.2908157706260681,1.3145743608474731,291.0272521972656,291.02801513671875,289.2483825683594,286.9569091796875,291.0267639160156,297.2752990722656,291.0272521972656,1.0,0.6059378981590271,1.0,1.0,0.2647912502288818,1.0,-3.333941698074341,2.595804452896118,0.738137423992157,1.844304084777832,0.0,0.0,0.0,123.96864318847656,101.0,-1.2033418416976929,-0.0,2904.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8649113774299622,0.3391312956809997,0.3062745630741119,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.97989022731781,0.4846839308738708,0.4590577781200409,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.915022313594818,0.4000290036201477,0.2803456783294678,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9478936791419984,0.4388169944286346,0.416032075881958,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8240626454353333,0.2908157706260681,1.3145743608474731,291.0272521972656,291.02801513671875,289.2483825683594,286.9569091796875,291.0267639160156,297.2752990722656,291.0272521972656,1.0,0.6059378981590271,1.0,1.0,0.2647912502288818,1.0,-3.333941698074341,2.595804452896118,0.738137423992157,1.844304084777832,0.0,0.0,0.0,123.96864318847656,101.0,-1.2033418416976929,-0.0,2904.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.891534149646759,0.3403075039386749,0.306947648525238,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9990000128746032,0.48675736784935,0.4542204737663269,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9477264881134032,0.4020810723304748,0.2814753651618957,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.977576732635498,0.4407165050506592,0.4174183011054992,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.847301185131073,0.2916693389415741,1.3164825439453125,291.0252685546875,291.0339050292969,289.2436218261719,286.9645690917969,291.0225524902344,297.2743225097656,291.0250549316406,1.0,0.6000466346740723,1.0,1.0,0.264709860086441,1.0,-3.334308862686157,2.596261978149414,0.7380469441413879,1.8451621532440183,0.0,0.0,0.0,113.4932632446289,104.0,-3.039987802505493,-0.0,2845.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.891534149646759,0.3403075039386749,0.306947648525238,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9990000128746032,0.48675736784935,0.4542204737663269,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.9477264881134032,0.4020810723304748,0.2814753651618957,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.977576732635498,0.4407165050506592,0.4174183011054992,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.847301185131073,0.2916693389415741,1.3164825439453125,291.0252685546875,291.0339050292969,289.2436218261719,286.9645690917969,291.0225524902344,297.2743225097656,291.0250549316406,1.0,0.6000466346740723,1.0,1.0,0.264709860086441,1.0,-3.334308862686157,2.596261978149414,0.7380469441413879,1.8451621532440183,0.0,0.0,0.0,113.4932632446289,104.0,-3.039987802505493,-0.0,2845.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.8973463773727417,0.3408617675304413,0.3073774576187134,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.9990000128746032,0.4883025884628296,0.4463315308094024,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.9546232223510742,0.4030761122703552,0.2821142375469208,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.9832161664962769,0.4416338503360748,0.4182099997997284,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.852396547794342,0.2920707166194916,1.3179312944412231,291.0220031738281,291.0382080078125,289.2401733398437,286.96844482421875,291.018798828125,297.27520751953125,291.0217590332031,1.0,0.5983649492263794,1.0,1.0,0.2646691799163818,1.0,-3.328764200210572,2.5924606323242188,0.7363036870956421,1.842349410057068,0.0,0.0,0.0,111.33480834960938,104.0,-5.645553588867188,-0.0,2821.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.9016638398170472,0.3414092063903808,0.3078213036060333,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.9990000128746032,0.4901159107685089,0.4407764971256256,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.959664225578308,0.4040675461292267,0.2827660143375397,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.9872283339500428,0.442547082901001,0.4190186262130737,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.8562059998512268,0.2924755811691284,1.319490671157837,291.01959228515625,291.0433654785156,289.2359924316406,286.9723815917969,291.0170593261719,297.2770690917969,291.0194396972656,1.0,0.5972942113876343,1.0,1.0,0.2648923993110657,1.0,-3.3262438774108887,2.5900137424468994,0.7362300753593445,1.8404088020324707,0.0,0.0,0.0,109.90215301513672,122.0,-5.7489213943481445,-0.0,2808.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8972006440162659,0.3425256013870239,0.3088825047016144,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.9990000128746032,0.4933864772319793,0.4487289488315582,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9553262591362,0.4060826599597931,0.2842109799385071,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.9834641218185424,0.4444040358066559,0.4208252429962158,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8521053791046143,0.2933370172977447,1.3236132860183716,291.0165710449219,291.0561218261719,289.2257080078125,286.9803771972656,291.01593017578125,297.28009033203125,291.0166320800781,1.0,0.6021031737327576,1.0,1.0,0.2653388679027557,1.0,-3.345911026000977,2.602713823318481,0.7431972622871399,1.8482164144515991,0.0,0.0,0.0,112.63150787353516,140.0,-3.9501237869262695,-0.0,2865.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8972006440162659,0.3425256013870239,0.3088825047016144,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.9990000128746032,0.4933864772319793,0.4487289488315582,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9553262591362,0.4060826599597931,0.2842109799385071,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.9834641218185424,0.4444040358066559,0.4208252429962158,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.8521053791046143,0.2933370172977447,1.3236132860183716,291.0165710449219,291.0561218261719,289.2257080078125,286.9803771972656,291.01593017578125,297.28009033203125,291.0166320800781,1.0,0.6021031737327576,1.0,1.0,0.2653388679027557,1.0,-3.345911026000977,2.602713823318481,0.7431972622871399,1.8482164144515991,0.0,0.0,0.0,112.63150787353516,140.0,-3.9501237869262695,-0.0,2865.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8808322548866272,0.343596875667572,0.3101002871990204,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.9965782165527344,0.4947625994682312,0.4685970544815063,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.9368829727172852,0.4080683290958404,0.2857882976531982,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.967458188533783,0.4462302923202514,0.422809362411499,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8376135230064392,0.294181615114212,1.3286688327789309,291.0148010253906,291.0719299316406,289.21295166015625,286.98846435546875,291.0140991210937,297.27618408203125,291.0148620605469,1.0,0.6117491722106934,1.0,1.0,0.2657853066921234,1.0,-3.3819546699523926,2.6270155906677246,0.754939079284668,1.864626169204712,0.0,0.0,0.0,120.82846069335938,158.0,-2.984621524810791,-0.0,2990.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8808322548866272,0.343596875667572,0.3101002871990204,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.9965782165527344,0.4947625994682312,0.4685970544815063,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.9368829727172852,0.4080683290958404,0.2857882976531982,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.967458188533783,0.4462302923202514,0.422809362411499,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8376135230064392,0.294181615114212,1.3286688327789309,291.0148010253906,291.0719299316406,289.21295166015625,286.98846435546875,291.0140991210937,297.27618408203125,291.0148620605469,1.0,0.6117491722106934,1.0,1.0,0.2657853066921234,1.0,-3.3819546699523926,2.6270155906677246,0.754939079284668,1.864626169204712,0.0,0.0,0.0,120.82846069335938,158.0,-2.984621524810791,-0.0,2990.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.8503568768501282,0.3445070683956146,0.3115023076534271,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.9659152030944824,0.4956333339214325,0.4699238836765289,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.900758981704712,0.4099049568176269,0.287518709897995,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.9308747053146362,0.4479067623615265,0.4250005483627319,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.8101674914360046,0.2948635816574096,1.334670901298523,291.0169372558594,291.0904846191406,289.197998046875,286.9966125488281,291.0187072753906,297.2696838378906,291.0171203613281,1.0,0.6223209500312805,1.0,1.0,0.2678788304328918,1.0,-3.39686918258667,2.6310923099517822,0.7657769322395325,1.865431308746338,0.0,0.0,0.0,136.43434143066406,176.0,1.8139495849609373,-0.0,3113.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.8503568768501282,0.3445070683956146,0.3115023076534271,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.9659152030944824,0.4956333339214325,0.4699238836765289,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.900758981704712,0.4099049568176269,0.287518709897995,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.9308747053146362,0.4479067623615265,0.4250005483627319,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.8101674914360046,0.2948635816574096,1.334670901298523,291.0169372558594,291.0904846191406,289.197998046875,286.9966125488281,291.0187072753906,297.2696838378906,291.0171203613281,1.0,0.6223209500312805,1.0,1.0,0.2678788304328918,1.0,-3.39686918258667,2.6310923099517822,0.7657769322395325,1.865431308746338,0.0,0.0,0.0,136.43434143066406,176.0,1.8139495849609373,-0.0,3113.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.826003909111023,0.3453759551048279,0.3128886222839355,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.9335890412330629,0.4969414174556732,0.4717048406600952,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.8732413053512573,0.4117033779621124,0.2892404496669769,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.8995650410652161,0.4495431780815124,0.4271784722805023,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.7850158214569092,0.2954927086830139,1.340539574623108,291.02056884765625,291.11151123046875,289.1810302734375,287.0047912597656,291.0229187011719,297.26531982421875,291.020751953125,1.0,0.6334685683250427,1.0,1.0,0.2699723243713379,1.0,-3.412426233291626,2.635411739349365,0.7770145535469055,1.8662904500961304,0.0,0.0,0.0,153.22764587402344,194.0,4.024320602416992,-0.0,3246.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.826003909111023,0.3453759551048279,0.3128886222839355,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.9335890412330629,0.4969414174556732,0.4717048406600952,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.8732413053512573,0.4117033779621124,0.2892404496669769,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.8995650410652161,0.4495431780815124,0.4271784722805023,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.7850158214569092,0.2954927086830139,1.340539574623108,291.02056884765625,291.11151123046875,289.1810302734375,287.0047912597656,291.0229187011719,297.26531982421875,291.020751953125,1.0,0.6334685683250427,1.0,1.0,0.2699723243713379,1.0,-3.412426233291626,2.635411739349365,0.7770145535469055,1.8662904500961304,0.0,0.0,0.0,153.22764587402344,194.0,4.024320602416992,-0.0,3246.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.815357506275177,0.3457941114902496,0.3135783672332763,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9186606407165528,0.4976668059825897,0.4726948142051697,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.8614744544029236,0.4125867486000061,0.290099024772644,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.8869833946228027,0.4503449201583862,0.4282637536525726,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.7740256786346436,0.2957904934883117,1.3434494733810425,291.0222473144531,291.12286376953125,289.171875,287.00885009765625,291.02459716796875,297.26348876953125,291.0224304199219,1.0,0.6391440629959106,1.0,1.0,0.2710191011428833,1.0,-3.4202842712402344,2.637608051300049,0.7826762199401855,1.866742730140686,0.0,0.0,0.0,161.91055297851562,194.0,4.281040668487549,-0.0,3315.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8050863742828369,0.346204936504364,0.3142641484737396,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.90555340051651,0.4984163641929626,0.4737177491188049,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8509195446968079,0.4134628176689148,0.2909546792507171,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8755292892456055,0.4511386156082153,0.4293445646762848,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.7640874981880188,0.2960802912712097,1.3463400602340698,291.0262756347656,291.134765625,289.16229248046875,287.0129089355469,291.0320129394531,297.26177978515625,291.0267944335937,1.0,0.6448460817337036,1.0,1.0,0.2729341685771942,1.0,-3.428144931793213,2.6371495723724365,0.7909953594207764,1.8645505905151367,0.0,0.0,0.0,170.7238311767578,212.0,8.590682983398438,-0.0,3385.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7862290740013123,0.3470464050769806,0.3156503736972809,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8843031525611877,0.4999914765357971,0.4758460223674774,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8329014182090759,0.4152314364910126,0.2926757335662842,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8557984828948975,0.4527386426925659,0.431516170501709,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.7470880746841431,0.2966655790805816,1.3521451950073242,291.0396423339844,291.1499938964844,289.1419982910156,287.02099609375,291.0475158691406,297.2590637207031,291.0401916503906,1.0,0.656275749206543,1.0,1.0,0.276764303445816,1.0,-3.444035530090332,2.635913133621216,0.808122456073761,1.8598042726516724,0.0,0.0,0.0,188.5896453857422,215.0,15.624855995178224,-0.0,3527.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7862290740013123,0.3470464050769806,0.3156503736972809,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8843031525611877,0.4999914765357971,0.4758460223674774,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8329014182090759,0.4152314364910126,0.2926757335662842,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8557984828948975,0.4527386426925659,0.431516170501709,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.7470880746841431,0.2966655790805816,1.3521451950073242,291.0396423339844,291.1499938964844,289.1419982910156,287.02099609375,291.0475158691406,297.2590637207031,291.0401916503906,1.0,0.656275749206543,1.0,1.0,0.276764303445816,1.0,-3.444035530090332,2.635913133621216,0.808122456073761,1.8598042726516724,0.0,0.0,0.0,188.5896453857422,215.0,15.624855995178224,-0.0,3527.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.7764093279838562,0.3479131758213043,0.3168124556541443,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.8734171986579895,0.501623809337616,0.4777795970439911,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.8238234519958496,0.4170189797878265,0.2942186594009399,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.8458964228630066,0.4543522596359253,0.4334419667720794,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.7384325861930847,0.2972652018070221,1.3567734956741333,291.05352783203125,291.1499938964844,289.120361328125,287.0289306640625,291.0619506835937,297.25701904296875,291.0540771484375,1.0,0.6634610891342163,1.0,1.0,0.2805944383144378,1.0,-3.4575018882751465,2.632858991622925,0.8246428370475769,1.8538376092910769,0.0,0.0,0.0,199.78623962402344,203.0,18.139835357666016,-0.0,3625.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.7764093279838562,0.3479131758213043,0.3168124556541443,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.8734171986579895,0.501623809337616,0.4777795970439911,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.8238234519958496,0.4170189797878265,0.2942186594009399,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.8458964228630066,0.4543522596359253,0.4334419667720794,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.7384325861930847,0.2972652018070221,1.3567734956741333,291.05352783203125,291.1499938964844,289.120361328125,287.0289306640625,291.0619506835937,297.25701904296875,291.0540771484375,1.0,0.6634610891342163,1.0,1.0,0.2805944383144378,1.0,-3.4575018882751465,2.632858991622925,0.8246428370475769,1.8538376092910769,0.0,0.0,0.0,199.78623962402344,203.0,18.139835357666016,-0.0,3625.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7770771980285645,0.3488355576992035,0.3176189363002777,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8743786811828613,0.5033091902732849,0.4793435633182525,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.8249157667160034,0.4188495576381683,0.2954774498939514,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8468485474586487,0.4559999108314514,0.434975653886795,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7389049530029297,0.2979093492031097,1.3595789670944214,291.0688781738281,291.1499938964844,289.0976257324219,287.0367431640625,291.0782165527344,297.2557067871094,291.0694580078125,1.0,0.6644687056541443,1.0,1.0,0.2848188579082489,1.0,-3.4670913219451904,2.6257386207580566,0.8413525819778442,1.84468412399292,0.0,0.0,0.0,200.22311401367188,191.0,20.557817459106445,-0.0,3651.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7770771980285645,0.3488355576992035,0.3176189363002777,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8743786811828613,0.5033091902732849,0.4793435633182525,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.8249157667160034,0.4188495576381683,0.2954774498939514,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8468485474586487,0.4559999108314514,0.434975653886795,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7389049530029297,0.2979093492031097,1.3595789670944214,291.0688781738281,291.1499938964844,289.0976257324219,287.0367431640625,291.0782165527344,297.2557067871094,291.0694580078125,1.0,0.6644687056541443,1.0,1.0,0.2848188579082489,1.0,-3.4670913219451904,2.6257386207580566,0.8413525819778442,1.84468412399292,0.0,0.0,0.0,200.22311401367188,191.0,20.557817459106445,-0.0,3651.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.7834882736206055,0.3498440980911255,0.3182799816131592,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.8818112015724182,0.5050634145736694,0.4807395935058594,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.8315705060958862,0.4207521378993988,0.2966128587722778,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8537381291389465,0.4577089548110962,0.4363321959972381,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7443692684173584,0.2986339330673218,1.3616185188293457,291.0845642089844,291.1499938964844,289.0740051269531,287.0443420410156,291.0941162109375,297.2552490234375,291.08514404296875,1.0,0.6624934077262878,1.0,1.0,0.2890432476997375,1.0,-3.475016832351685,2.6173524856567383,0.8576644659042358,1.83457350730896,0.0,0.0,0.0,194.71649169921875,179.0,21.453821182250977,-0.0,3637.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.7834882736206055,0.3498440980911255,0.3182799816131592,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.8818112015724182,0.5050634145736694,0.4807395935058594,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.8315705060958862,0.4207521378993988,0.2966128587722778,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8537381291389465,0.4577089548110962,0.4363321959972381,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7443692684173584,0.2986339330673218,1.3616185188293457,291.0845642089844,291.1499938964844,289.0740051269531,287.0443420410156,291.0941162109375,297.2552490234375,291.08514404296875,1.0,0.6624934077262878,1.0,1.0,0.2890432476997375,1.0,-3.475016832351685,2.6173524856567383,0.8576644659042358,1.83457350730896,0.0,0.0,0.0,194.71649169921875,179.0,21.453821182250977,-0.0,3637.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.7881593704223633,0.3503756821155548,0.3185891807079315,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.8871845602989197,0.5059618949890137,0.4814091920852661,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.8363136649131775,0.4217274487018585,0.297161191701889,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.8587387800216675,0.4585840404033661,0.4369808733463287,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.7484079003334045,0.2990266382694244,1.3625391721725464,291.0923767089844,291.1499938964844,289.0619201660156,287.0480651855469,291.1019592285156,297.2553100585937,291.09295654296875,1.0,0.6608442664146423,1.0,1.0,0.291155457496643,1.0,-3.478741407394409,2.61297345161438,0.8657678961753845,1.8293730020523071,0.0,0.0,0.0,190.6855010986328,179.0,21.599483489990234,-0.0,3622.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.7936081290245056,0.350917249917984,0.3188913762569427,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8934432864189148,0.5068674087524414,0.4820682108402252,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8418426513671875,0.422711968421936,0.2977030575275421,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8646035194396973,0.4594666063785553,0.4376189112663269,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.7531778216362,0.2994349896907806,1.3634413480758667,291.0975341796875,291.1499938964844,289.0497131347656,287.0517272949219,291.103515625,297.25543212890625,291.0977478027344,1.0,0.6589233875274658,1.0,1.0,0.2923871576786041,1.0,-3.4824020862579346,2.6112661361694336,0.871135950088501,1.8268404006958008,0.0,0.0,0.0,186.12144470214844,167.0,17.100894927978516,-0.0,3604.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8064818382263184,0.3519753813743591,0.3194506764411926,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.9084322452545166,0.5086478590965271,0.4833324253559112,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8551146984100342,0.4246594309806824,0.2987528145313263,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8786821961402893,0.4612064659595489,0.4388451278209686,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.764746367931366,0.3002627193927765,1.3651580810546875,291.1017761230469,291.1499938964844,289.02496337890625,287.058837890625,291.1051025390625,297.2554931640625,291.1018981933594,1.0,0.6545150279998779,1.0,1.0,0.2948505282402038,1.0,-3.489398241043091,2.6079821586608887,0.8814163208007812,1.8219587802886963,0.0,0.0,0.0,175.9524383544922,155.0,9.047301292419434,-0.0,3561.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8064818382263184,0.3519753813743591,0.3194506764411926,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.9084322452545166,0.5086478590965271,0.4833324253559112,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8551146984100342,0.4246594309806824,0.2987528145313263,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8786821961402893,0.4612064659595489,0.4388451278209686,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.764746367931366,0.3002627193927765,1.3651580810546875,291.1017761230469,291.1499938964844,289.02496337890625,287.058837890625,291.1051025390625,297.2554931640625,291.1018981933594,1.0,0.6545150279998779,1.0,1.0,0.2948505282402038,1.0,-3.489398241043091,2.6079821586608887,0.8814163208007812,1.8219587802886963,0.0,0.0,0.0,175.9524383544922,155.0,9.047301292419434,-0.0,3561.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.8209952712059021,0.3529991209506988,0.3199485540390014,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9281490445137024,0.5103863477706909,0.484525203704834,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.871442973613739,0.4265779554843902,0.2997585237026214,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8957858085632324,0.4629105031490326,0.440005898475647,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.7790157794952393,0.3010944426059723,1.3667539358139038,291.1044311523437,291.1499938964844,289.0,287.065673828125,291.1064758300781,297.2552185058594,291.1045227050781,1.0,0.6496288776397705,1.0,1.0,0.297313928604126,1.0,-3.495957612991333,2.6043758392333984,0.8915818333625793,1.816812515258789,0.0,0.0,0.0,164.96449279785156,143.0,5.186066150665283,-0.0,3511.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.8209952712059021,0.3529991209506988,0.3199485540390014,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9281490445137024,0.5103863477706909,0.484525203704834,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.871442973613739,0.4265779554843902,0.2997585237026214,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8957858085632324,0.4629105031490326,0.440005898475647,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.7790157794952393,0.3010944426059723,1.3667539358139038,291.1044311523437,291.1499938964844,289.0,287.065673828125,291.1064758300781,297.2552185058594,291.1045227050781,1.0,0.6496288776397705,1.0,1.0,0.297313928604126,1.0,-3.495957612991333,2.6043758392333984,0.8915818333625793,1.816812515258789,0.0,0.0,0.0,164.96449279785156,143.0,5.186066150665283,-0.0,3511.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8375095725059509,0.3539867401123047,0.3204014599323272,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9513821601867676,0.5120810270309448,0.4856633841991424,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8911720514297485,0.4284650683403015,0.3007325828075409,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9169394373893738,0.4645759761333465,0.441116988658905,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.796177089214325,0.3019209206104278,1.3682650327682495,291.103271484375,291.1499938964844,288.9750366210937,287.0722045898437,291.1028137207031,297.254638671875,291.1031799316406,1.0,0.644472062587738,1.0,1.0,0.2991094887256622,1.0,-3.502197265625,2.602680921554565,0.8995164632797241,1.8136028051376345,0.0,0.0,0.0,153.5475311279297,131.0,-0.1753919869661331,-0.0,3457.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
