time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8375095725059509,0.3539867401123047,0.3204014599323272,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9513821601867676,0.5120810270309448,0.4856633841991424,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8911720514297485,0.4284650683403015,0.3007325828075409,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9169394373893738,0.4645759761333465,0.441116988658905,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.796177089214325,0.3019209206104278,1.3682650327682495,291.103271484375,291.1499938964844,288.9750366210937,287.0722045898437,291.1028137207031,297.254638671875,291.1031799316406,1.0,0.644472062587738,1.0,1.0,0.2991094887256622,1.0,-3.502197265625,2.602680921554565,0.8995164632797241,1.8136028051376345,0.0,0.0,0.0,153.5475311279297,131.0,-0.1753919869661331,-0.0,3457.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8576061129570007,0.3549258112907409,0.3208038210868835,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9758896827697754,0.5137185454368591,0.4867407381534576,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9154691696166992,0.430307924747467,0.3016705513000488,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9439595341682434,0.4661901295185089,0.4421727359294891,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.8160905838012695,0.3027281165122986,1.369661808013916,291.100341796875,291.1499938964844,288.9502868652344,287.0783996582031,291.0989685058594,297.2536926269531,291.1002502441406,1.0,0.639139711856842,1.0,1.0,0.3009050190448761,1.0,-3.5080554485321045,2.600783109664917,0.9072723984718324,1.8102432489395144,0.0,0.0,0.0,141.9144287109375,119.0,-2.975311040878296,-0.0,3402.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8576061129570007,0.3549258112907409,0.3208038210868835,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9758896827697754,0.5137185454368591,0.4867407381534576,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9154691696166992,0.430307924747467,0.3016705513000488,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.9439595341682434,0.4661901295185089,0.4421727359294891,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.8160905838012695,0.3027281165122986,1.369661808013916,291.100341796875,291.1499938964844,288.9502868652344,287.0783996582031,291.0989685058594,297.2536926269531,291.1002502441406,1.0,0.639139711856842,1.0,1.0,0.3009050190448761,1.0,-3.5080554485321045,2.600783109664917,0.9072723984718324,1.8102432489395144,0.0,0.0,0.0,141.9144287109375,119.0,-2.975311040878296,-0.0,3402.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8695472478866577,0.3553807437419891,0.3209891617298126,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.9879519939422609,0.5145189166069031,0.4872593581676483,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.930714786052704,0.4312156438827514,0.3021280169486999,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.9586608409881592,0.4669805467128753,0.4426822960376739,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8267840147018433,0.3031252324581146,1.3703210353851318,291.09869384765625,291.1499938964844,288.9380798339844,287.0813293457031,291.0971374511719,297.2531433105469,291.0986022949219,1.0,0.6364251375198364,1.0,1.0,0.3018028140068054,1.0,-3.5108582973480225,2.599743127822876,0.9111152291297911,1.808491587638855,0.0,0.0,0.0,136.04714965820312,119.0,-3.650331497192383,-0.0,3373.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8828160166740417,0.3558281660079956,0.3211706578731537,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9990000128746032,0.5153130292892456,0.487399697303772,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9471282958984376,0.4321160018444061,0.3025826811790466,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9733052849769592,0.467761754989624,0.4431863725185394,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8383683562278748,0.3035183846950531,1.3709794282913208,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.2525329589844,291.0973815917969,1.0,0.6336634159088135,1.0,1.0,0.3028030395507812,1.0,-3.5131912231445312,2.5980467796325684,0.915144383907318,1.8062564134597776,0.0,0.0,0.0,130.2421112060547,122.0,-3.4837987422943115,-0.0,3344.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8909813761711121,0.356659322977066,0.3218137919902801,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.5175084471702576,0.4770808815956116,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.957066297531128,0.4338572323322296,0.3037120401859283,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.981594979763031,0.4692616760730743,0.4444887936115265,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8455363512039185,0.304253488779068,1.3737436532974243,291.0951843261719,291.1499938964844,288.9023742675781,287.0896301269531,291.0938415527344,297.25250244140625,291.0951232910156,1.0,0.6314359307289124,1.0,1.0,0.3048035204410553,1.0,-3.507899284362793,2.587758302688598,0.92014080286026,1.7970184087753296,0.0,0.0,0.0,126.87460327148438,140.0,-3.3047773838043213,-0.0,3311.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8909813761711121,0.356659322977066,0.3218137919902801,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.5175084471702576,0.4770808815956116,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.957066297531128,0.4338572323322296,0.3037120401859283,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.981594979763031,0.4692616760730743,0.4444887936115265,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8455363512039185,0.304253488779068,1.3737436532974243,291.0951843261719,291.1499938964844,288.9023742675781,287.0896301269531,291.0938415527344,297.25250244140625,291.0951232910156,1.0,0.6314359307289124,1.0,1.0,0.3048035204410553,1.0,-3.507899284362793,2.587758302688598,0.92014080286026,1.7970184087753296,0.0,0.0,0.0,126.87460327148438,140.0,-3.3047773838043213,-0.0,3311.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8858957290649414,0.3575060069561004,0.3226515054702759,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.519700825214386,0.4863815605640411,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.951878309249878,0.4356241226196289,0.3049982786178589,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9769265055656432,0.4707856178283691,0.4460011124610901,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8411214351654053,0.3050343990325928,1.3776028156280518,291.0942687988281,291.1499938964844,288.879638671875,287.0946655273437,291.0950927734375,297.2530212402344,291.09442138671875,1.0,0.6364820003509521,1.0,1.0,0.3068040013313293,1.0,-3.52797269821167,2.5949923992156982,0.9329802989959716,1.7991085052490234,0.0,0.0,0.0,130.15878295898438,158.0,-1.0092185735702517,-0.0,3379.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8858957290649414,0.3575060069561004,0.3226515054702759,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.519700825214386,0.4863815605640411,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.951878309249878,0.4356241226196289,0.3049982786178589,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9769265055656432,0.4707856178283691,0.4460011124610901,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.8411214351654053,0.3050343990325928,1.3776028156280518,291.0942687988281,291.1499938964844,288.879638671875,287.0946655273437,291.0950927734375,297.2530212402344,291.09442138671875,1.0,0.6364820003509521,1.0,1.0,0.3068040013313293,1.0,-3.52797269821167,2.5949923992156982,0.9329802989959716,1.7991085052490234,0.0,0.0,0.0,130.15878295898438,158.0,-1.0092185735702517,-0.0,3379.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.8651063442230225,0.3582683801651001,0.3237341940402984,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9848062992095948,0.5206851959228516,0.493324875831604,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9272677302360536,0.4373193979263305,0.3064836263656616,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9544400572776794,0.472237229347229,0.4477822482585907,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.8229947090148926,0.3057519495487213,1.3828020095825195,291.0967712402344,291.1499938964844,288.8580017089844,287.0992736816406,291.0982666015625,297.24951171875,291.096923828125,1.0,0.6450574994087219,1.0,1.0,0.3090388178825378,1.0,-3.548038959503174,2.601295232772827,0.9467437267303468,1.8011162281036377,0.0,0.0,0.0,141.13613891601562,176.0,1.9915997982025144,-0.0,3493.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.8651063442230225,0.3582683801651001,0.3237341940402984,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9848062992095948,0.5206851959228516,0.493324875831604,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9272677302360536,0.4373193979263305,0.3064836263656616,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9544400572776794,0.472237229347229,0.4477822482585907,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.8229947090148926,0.3057519495487213,1.3828020095825195,291.0967712402344,291.1499938964844,288.8580017089844,287.0992736816406,291.0982666015625,297.24951171875,291.096923828125,1.0,0.6450574994087219,1.0,1.0,0.3090388178825378,1.0,-3.548038959503174,2.601295232772827,0.9467437267303468,1.8011162281036377,0.0,0.0,0.0,141.13613891601562,176.0,1.9915997982025144,-0.0,3493.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8412571549415588,0.3589344620704651,0.3248834609985351,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9579368233680724,0.5217798352241516,0.4948675632476806,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8986318111419678,0.4389282763004303,0.3080286681652069,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9238595366477966,0.4736019968986511,0.44964399933815,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8002521395683289,0.3063783943653106,1.3883657455444336,291.0995788574219,291.1499938964844,288.83770751953125,287.1034545898437,291.1016540527344,297.2460632324219,291.0997314453125,1.0,0.6547956466674805,1.0,1.0,0.3112736046314239,1.0,-3.5618605613708496,2.6032934188842773,0.9585671424865724,1.799856662750244,0.0,0.0,0.0,156.18321228027344,194.0,3.4722511768341064,-0.0,3618.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8412571549415588,0.3589344620704651,0.3248834609985351,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9579368233680724,0.5217798352241516,0.4948675632476806,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8986318111419678,0.4389282763004303,0.3080286681652069,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9238595366477966,0.4736019968986511,0.44964399933815,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8002521395683289,0.3063783943653106,1.3883657455444336,291.0995788574219,291.1499938964844,288.83770751953125,287.1034545898437,291.1016540527344,297.2460632324219,291.0997314453125,1.0,0.6547956466674805,1.0,1.0,0.3112736046314239,1.0,-3.5618605613708496,2.6032934188842773,0.9585671424865724,1.799856662750244,0.0,0.0,0.0,156.18321228027344,194.0,3.4722511768341064,-0.0,3618.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.8305661678314209,0.3592467010021209,0.3254599273204803,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.9436697363853456,0.5223721265792847,0.4957188069820404,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8863412737846375,0.4397138953208923,0.3088043630123138,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.9096699357032776,0.4742650687694549,0.4505788087844848,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.7891712188720703,0.3066715896129608,1.3911619186401367,291.1014099121094,291.1499938964844,288.828125,287.1053771972656,291.1038513183594,297.2444763183594,291.10162353515625,1.0,0.6599538922309875,1.0,1.0,0.3123910129070282,1.0,-3.5689992904663086,2.604429006576538,0.9645702838897704,1.799355387687683,0.0,0.0,0.0,164.3252410888672,194.0,4.28364372253418,-0.0,3685.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.820591926574707,0.3595469295978546,0.3260353803634643,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9296669960021972,0.5229765772819519,0.4965972006320953,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.8749256134033203,0.4404882192611694,0.3095798790454864,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.8974495530128479,0.4749163687229156,0.4515129923820495,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.7788274884223938,0.3069531321525574,1.393954157829285,291.1031799316406,291.1499938964844,288.8189697265625,287.107177734375,291.10546875,297.24298095703125,291.1033630371094,1.0,0.6652187705039978,1.0,1.0,0.3133828639984131,1.0,-3.5761637687683105,2.6059682369232178,0.9701955914497375,1.7992559671401978,0.0,0.0,0.0,172.73898315429688,212.0,4.466763973236084,-0.0,3755.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8106687068939209,0.3598454892635345,0.3266298770904541,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.9160414934158324,0.5236088037490845,0.4975268244743347,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.864031970500946,0.4412804841995239,0.3103838264942169,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8858810663223267,0.4755802452564239,0.4524806141853332,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.7689144611358643,0.3072333037853241,1.3968418836593628,291.10498046875,291.1499938964844,288.8099060058594,287.10894775390625,291.1073913574219,297.2414245605469,291.1051330566406,1.0,0.6707655191421509,1.0,1.0,0.314414381980896,1.0,-3.5836021900177,2.607579469680786,0.976022720336914,1.7991700172424316,0.0,0.0,0.0,181.70748901367188,212.0,4.6558837890625,-0.0,3828.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.8016440272331238,0.3601112067699432,0.3271743357181549,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.9049108028411864,0.5241918563842773,0.4983914792537689,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8548583388328552,0.4420022666454315,0.3111228942871094,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8760239481925964,0.4761829078197479,0.4533692300319671,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.7605419754981995,0.3074826300144195,1.399488925933838,291.1068420410156,291.1499938964844,288.802001953125,287.1104736328125,291.1095275878906,297.2400207519531,291.1070556640625,1.0,0.6759170293807983,1.0,1.0,0.3153665661811828,1.0,-3.590440034866333,2.609039306640625,0.9814005494117736,1.7990713119506836,0.0,0.0,0.0,190.1232147216797,230.0,5.071839809417725,-0.0,3897.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.7844333648681641,0.3606386482715606,0.3282943964004516,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.885500431060791,0.5253984928131104,0.5001997351646423,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8381434679031372,0.4434804320335388,0.3126520812511444,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.8578975200653076,0.4774107635021209,0.4552043974399566,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7452780604362488,0.3079766929149627,1.404937982559204,291.1117248535156,291.1499938964844,288.7870483398437,287.11328125,291.1150207519531,297.23712158203125,291.1119689941406,1.0,0.6866815090179443,1.0,1.0,0.3173502385616302,1.0,-3.604565382003784,2.61197566986084,0.9925896525382996,1.79878830909729,0.0,0.0,0.0,207.9594116210937,233.0,6.444749355316162,-0.0,4044.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.7844333648681641,0.3606386482715606,0.3282943964004516,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.885500431060791,0.5253984928131104,0.5001997351646423,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8381434679031372,0.4434804320335388,0.3126520812511444,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.8578975200653076,0.4774107635021209,0.4552043974399566,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.7452780604362488,0.3079766929149627,1.404937982559204,291.1117248535156,291.1499938964844,288.7870483398437,287.11328125,291.1150207519531,297.23712158203125,291.1119689941406,1.0,0.6866815090179443,1.0,1.0,0.3173502385616302,1.0,-3.604565382003784,2.61197566986084,0.9925896525382996,1.79878830909729,0.0,0.0,0.0,207.9594116210937,233.0,6.444749355316162,-0.0,4044.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7753218412399292,0.3611456155776977,0.3291424810886383,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8753681778907776,0.5265892148017883,0.501731812953949,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8296436071395874,0.4449344873428345,0.3139685392379761,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8486244082450867,0.4786096513271332,0.4567477703094482,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7373945116996765,0.3084467649459839,1.4090195894241333,291.1160888671875,291.1499938964844,288.7742919921875,287.1156005859375,291.118896484375,297.234375,291.11627197265625,1.0,0.6932651996612549,1.0,1.0,0.3189379274845123,1.0,-3.6157844066619873,2.6141958236694336,1.0015885829925537,1.798491597175598,0.0,0.0,0.0,219.01499938964844,221.0,6.016541957855225,-0.0,4141.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7753218412399292,0.3611456155776977,0.3291424810886383,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8753681778907776,0.5265892148017883,0.501731812953949,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8296436071395874,0.4449344873428345,0.3139685392379761,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8486244082450867,0.4786096513271332,0.4567477703094482,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7373945116996765,0.3084467649459839,1.4090195894241333,291.1160888671875,291.1499938964844,288.7742919921875,287.1156005859375,291.118896484375,297.234375,291.11627197265625,1.0,0.6932651996612549,1.0,1.0,0.3189379274845123,1.0,-3.6157844066619873,2.6141958236694336,1.0015885829925537,1.798491597175598,0.0,0.0,0.0,219.01499938964844,221.0,6.016541957855225,-0.0,4141.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.7758264541625977,0.3616728484630584,0.3295976221561432,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.8761812448501587,0.5277832746505737,0.5028392672538757,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.8306058049201965,0.4463965892791748,0.314972460269928,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.8494350910186768,0.4798074960708618,0.4578606486320495,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.7378552556037903,0.3089262247085571,1.411098837852478,291.1209716796875,291.1499938964844,288.7640075683594,287.117431640625,291.12408447265625,297.2320251464844,291.1211853027344,1.0,0.6938070058822632,1.0,1.0,0.320525586605072,1.0,-3.62271785736084,2.6135284900665283,1.0091893672943115,1.7962548732757568,0.0,0.0,0.0,219.1819305419922,209.0,6.68126392364502,-0.0,4161.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.7758264541625977,0.3616728484630584,0.3295976221561432,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.8761812448501587,0.5277832746505737,0.5028392672538757,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.8306058049201965,0.4463965892791748,0.314972460269928,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.8494350910186768,0.4798074960708618,0.4578606486320495,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.7378552556037903,0.3089262247085571,1.411098837852478,291.1209716796875,291.1499938964844,288.7640075683594,287.117431640625,291.12408447265625,297.2320251464844,291.1211853027344,1.0,0.6938070058822632,1.0,1.0,0.320525586605072,1.0,-3.62271785736084,2.6135284900665283,1.0091893672943115,1.7962548732757568,0.0,0.0,0.0,219.1819305419922,209.0,6.68126392364502,-0.0,4161.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.7781896591186523,0.361960232257843,0.3297528028488159,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8789849281311035,0.5283941030502319,0.5033078789710999,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8331644535064697,0.4471452832221985,0.3154139816761017,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8520458936691284,0.4804198741912842,0.4583313465118408,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.7399128079414368,0.3091847598552704,1.4117532968521118,291.1239013671875,291.1499938964844,288.75982666015625,287.1181640625,291.1273498535156,297.2311096191406,291.1241455078125,1.0,0.6928953528404236,1.0,1.0,0.3213194012641907,1.0,-3.625354051589966,2.612631559371948,1.0127224922180176,1.7947235107421875,0.0,0.0,0.0,216.8150177001953,209.0,7.417947292327881,-0.0,4153.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.7815181016921997,0.3622636198997497,0.3298856616020202,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.882883608341217,0.5290149450302124,0.5037470459938049,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.836673378944397,0.4479066729545593,0.315835565328598,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.8556768894195557,0.4810424745082855,0.4587726294994354,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.742813229560852,0.3094582557678222,1.4122867584228516,291.12652587890625,291.1499938964844,288.7563781738281,287.1187744140625,291.1294250488281,297.2304077148437,291.1266784667969,1.0,0.6914747357368469,1.0,1.0,0.3218720257282257,1.0,-3.6277222633361816,2.612316608428955,1.0154058933258057,1.7938406467437744,0.0,0.0,0.0,213.441650390625,197.0,7.098343849182129,-0.0,4138.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.7904475331306458,0.3629047870635986,0.3301125466823578,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.8932620286941528,0.5302757620811462,0.5045689940452576,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.8459890484809875,0.4494569003582001,0.3166428506374359,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.865409255027771,0.4823091626167297,0.4596005380153656,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.7506635189056396,0.3100452721118927,1.413172483444214,291.131591796875,291.1499938964844,288.7516174316406,287.1195983886719,291.1348876953125,297.2293701171875,291.1318054199219,1.0,0.6876336932182312,1.0,1.0,0.322977215051651,1.0,-3.6320176124572754,2.6114814281463623,1.0205360651016235,1.7920140027999878,0.0,0.0,0.0,204.71258544921875,185.0,7.298192501068115,-0.0,4095.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.7904475331306458,0.3629047870635986,0.3301125466823578,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.8932620286941528,0.5302757620811462,0.5045689940452576,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.8459890484809875,0.4494569003582001,0.3166428506374359,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.865409255027771,0.4823091626167297,0.4596005380153656,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.7506635189056396,0.3100452721118927,1.413172483444214,291.131591796875,291.1499938964844,288.7516174316406,287.1195983886719,291.1348876953125,297.2293701171875,291.1318054199219,1.0,0.6876336932182312,1.0,1.0,0.322977215051651,1.0,-3.6320176124572754,2.6114814281463623,1.0205360651016235,1.7920140027999878,0.0,0.0,0.0,204.71258544921875,185.0,7.298192501068115,-0.0,4095.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.8018592000007629,0.3635916113853454,0.3303207755088806,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.906550943851471,0.5315655469894409,0.5053545236587524,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.8580175638198853,0.4510467052459717,0.3174307346343994,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.8779836893081665,0.483607530593872,0.46039479970932,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.7609254717826843,0.3106863796710968,1.414002776145935,291.1384582519531,291.1499938964844,288.75,287.119873046875,291.1426696777344,297.2288513183594,291.13873291015625,1.0,0.6830027103424072,1.0,1.0,0.3240824043750763,1.0,-3.636115312576294,2.6105027198791504,1.0256125926971436,1.7901264429092407,0.0,0.0,0.0,194.4003448486328,173.0,9.178510665893556,-0.0,4042.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.8018592000007629,0.3635916113853454,0.3303207755088806,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.906550943851471,0.5315655469894409,0.5053545236587524,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.8580175638198853,0.4510467052459717,0.3174307346343994,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.8779836893081665,0.483607530593872,0.46039479970932,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.7609254717826843,0.3106863796710968,1.414002776145935,291.1384582519531,291.1499938964844,288.75,287.119873046875,291.1426696777344,297.2288513183594,291.13873291015625,1.0,0.6830027103424072,1.0,1.0,0.3240824043750763,1.0,-3.636115312576294,2.6105027198791504,1.0256125926971436,1.7901264429092407,0.0,0.0,0.0,194.4003448486328,173.0,9.178510665893556,-0.0,4042.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.8150880336761475,0.3643144965171814,0.3305344879627228,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.9238909482955932,0.5328784584999084,0.5061327219009399,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.8727157711982727,0.4526694715023041,0.3182200789451599,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.8931978344917297,0.484932005405426,0.4611842334270477,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.7735350131988525,0.3113755583763122,1.414906024932861,291.144287109375,291.1499938964844,288.75,287.119873046875,291.1475830078125,297.2287292480469,291.1444702148437,1.0,0.6779735684394836,1.0,1.0,0.3246240019798279,1.0,-3.640294790267944,2.611428737640381,1.0288658142089844,1.7901309728622437,0.0,0.0,0.0,183.2656097412109,161.0,8.048842430114746,-0.0,3984.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.8150880336761475,0.3643144965171814,0.3305344879627228,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.9238909482955932,0.5328784584999084,0.5061327219009399,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.8727157711982727,0.4526694715023041,0.3182200789451599,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.8931978344917297,0.484932005405426,0.4611842334270477,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.7735350131988525,0.3113755583763122,1.414906024932861,291.144287109375,291.1499938964844,288.75,287.119873046875,291.1475830078125,297.2287292480469,291.1444702148437,1.0,0.6779735684394836,1.0,1.0,0.3246240019798279,1.0,-3.640294790267944,2.611428737640381,1.0288658142089844,1.7901309728622437,0.0,0.0,0.0,183.2656097412109,161.0,8.048842430114746,-0.0,3984.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8296378254890442,0.3650492131710052,0.3307470679283142,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.944592833518982,0.5341925621032715,0.5068991780281067,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8902348279953003,0.4543034434318542,0.3190077543258667,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9114418625831604,0.4862619340419769,0.4619658291339874,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7886038422584534,0.3120957612991333,1.4158862829208374,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2287292480469,291.1494140625,1.0,0.6727331280708313,1.0,1.0,0.3251656293869018,1.0,-3.644539833068848,2.6124582290649414,1.0320816040039062,1.7902270555496216,0.0,0.0,0.0,171.71234130859375,149.0,7.2436089515686035,-0.0,3923.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8296378254890442,0.3650492131710052,0.3307470679283142,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.944592833518982,0.5341925621032715,0.5068991780281067,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8902348279953003,0.4543034434318542,0.3190077543258667,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9114418625831604,0.4862619340419769,0.4619658291339874,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7886038422584534,0.3120957612991333,1.4158862829208374,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2287292480469,291.1494140625,1.0,0.6727331280708313,1.0,1.0,0.3251656293869018,1.0,-3.644539833068848,2.6124582290649414,1.0320816040039062,1.7902270555496216,0.0,0.0,0.0,171.71234130859375,149.0,7.2436089515686035,-0.0,3923.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8377684354782104,0.3654196858406067,0.3308530151844024,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9556755423545836,0.5348490476608276,0.5072785019874573,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.900128960609436,0.4551235139369964,0.3194012641906738,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9225900769233704,0.4869277477264404,0.4623541235923767,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7971239686012268,0.3124650716781616,1.4164032936096191,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.1546325683594,297.228759765625,291.15185546875,1.0,0.670067548751831,1.0,1.0,0.3254364430904388,1.0,-3.646686315536499,2.612987518310547,1.0336986780166626,1.790287733078003,0.0,0.0,0.0,165.84983825683594,149.0,7.031780242919922,-0.0,3892.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8467041254043579,0.3657902777194977,0.3309587836265564,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9669599533081056,0.5355033874511719,0.5076555013656616,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9112167358398438,0.4559436738491058,0.3197945952415466,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.93488746881485,0.4875924289226532,0.462740957736969,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8063410520553589,0.3128386437892914,1.4169365167617798,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549377441406,297.22882080078125,291.1532287597656,1.0,0.6673830151557922,1.0,1.0,0.3254202306270599,1.0,-3.648847103118897,2.6144399642944336,1.0344072580337524,1.7912746667861938,0.0,0.0,0.0,159.95272827148438,137.0,5.35594367980957,-0.0,3861.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8587373495101929,0.3662278354167938,0.3310809433460235,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.980459690093994,0.5362783074378967,0.5080999135971069,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9269769787788392,0.4569209814071655,0.320262998342514,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9506484270095824,0.4883816838264465,0.4631987512111664,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8178688883781433,0.3132876753807068,1.4175844192504885,291.1538391113281,291.1499938964844,288.75,287.119873046875,291.1550598144531,297.2287902832031,291.1539001464844,1.0,0.6641390919685364,1.0,1.0,0.3254007697105407,1.0,-3.6514229774475098,2.6162424087524414,1.0351805686950684,1.7925487756729126,0.0,0.0,0.0,152.8474884033203,137.0,3.4384853839874268,-0.0,3823.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
