time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8676922917366028,0.3665154576301574,0.3311583697795868,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9892619252204896,0.5367892384529114,0.508390486240387,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9385613203048706,0.4575685560703277,0.3205722570419311,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9614704847335817,0.4889029264450073,0.4634990692138672,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8259234428405762,0.3135868906974792,1.4180152416229248,291.1541748046875,291.1499938964844,288.75,287.119873046875,291.1551208496094,297.228759765625,291.1542358398437,1.0,0.6619647741317749,1.0,1.0,0.3253877758979797,1.0,-3.653109073638916,2.6174204349517822,1.0356885194778442,1.7934000492095947,0.0,0.0,0.0,148.10227966308594,140.0,2.5571229457855225,-0.0,3798.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.8788071274757385,0.3672119975090027,0.331589788198471,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.9988227486610411,0.5380443334579468,0.509209156036377,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.9525403380393982,0.4591686427593231,0.3215318024158478,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.9738216400146484,0.4901854693889618,0.4644999206066131,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.8357685208320618,0.3143293857574463,1.4203511476516724,291.15478515625,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.2284851074219,291.1548156738281,1.0,0.660683274269104,1.0,1.0,0.3253553509712219,1.0,-3.659756660461426,2.622018575668335,1.0377379655838013,1.796595335006714,0.0,0.0,0.0,143.13121032714844,158.0,1.373676300048828,-0.0,3784.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.8788071274757385,0.3672119975090027,0.331589788198471,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.9988227486610411,0.5380443334579468,0.509209156036377,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.9525403380393982,0.4591686427593231,0.3215318024158478,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.9738216400146484,0.4901854693889618,0.4644999206066131,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.8357685208320618,0.3143293857574463,1.4203511476516724,291.15478515625,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.2284851074219,291.1548156738281,1.0,0.660683274269104,1.0,1.0,0.3253553509712219,1.0,-3.659756660461426,2.622018575668335,1.0377379655838013,1.796595335006714,0.0,0.0,0.0,143.13121032714844,158.0,1.373676300048828,-0.0,3784.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.8689161539077759,0.3678423464298248,0.3323644995689392,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.9906140565872192,0.5392399430274963,0.5107058882713318,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.941219687461853,0.460714042186737,0.3227648735046386,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.9633491039276124,0.4914140105247497,0.4658707678318023,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.827247142791748,0.3150347769260406,1.4245247840881348,291.1544494628906,291.1499938964844,288.75,287.119873046875,291.1546630859375,297.2277526855469,291.15447998046875,1.0,0.6655033826828003,1.0,1.0,0.3251539170742035,1.0,-3.670668125152588,2.630079746246338,1.04058837890625,1.802192568778992,0.0,0.0,0.0,148.8682098388672,176.0,0.0480563230812549,-0.0,3848.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.8689161539077759,0.3678423464298248,0.3323644995689392,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.9906140565872192,0.5392399430274963,0.5107058882713318,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.941219687461853,0.460714042186737,0.3227648735046386,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.9633491039276124,0.4914140105247497,0.4658707678318023,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.827247142791748,0.3150347769260406,1.4245247840881348,291.1544494628906,291.1499938964844,288.75,287.119873046875,291.1546630859375,297.2277526855469,291.15447998046875,1.0,0.6655033826828003,1.0,1.0,0.3251539170742035,1.0,-3.670668125152588,2.630079746246338,1.04058837890625,1.802192568778992,0.0,0.0,0.0,148.8682098388672,176.0,0.0480563230812549,-0.0,3848.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8502410054206848,0.3683719933032989,0.3332740068435669,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.971688449382782,0.5403458476066589,0.5121973752975464,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.9179558157920836,0.4621725678443908,0.3241126835346222,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.940670609474182,0.4925577640533447,0.467399001121521,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8103422522544861,0.3156647980213165,1.4294962882995603,291.1537780761719,291.1499938964844,288.75,287.119873046875,291.15380859375,297.22625732421875,291.15380859375,1.0,0.6731931567192078,1.0,1.0,0.324952483177185,1.0,-3.682997703552246,2.6391189098358154,1.0438789129257202,1.808493971824646,0.0,0.0,0.0,160.57118225097656,194.0,-0.6588112711906433,-0.0,3954.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8502410054206848,0.3683719933032989,0.3332740068435669,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.971688449382782,0.5403458476066589,0.5121973752975464,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.9179558157920836,0.4621725678443908,0.3241126835346222,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.940670609474182,0.4925577640533447,0.467399001121521,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8103422522544861,0.3156647980213165,1.4294962882995603,291.1537780761719,291.1499938964844,288.75,287.119873046875,291.15380859375,297.22625732421875,291.15380859375,1.0,0.6731931567192078,1.0,1.0,0.324952483177185,1.0,-3.682997703552246,2.6391189098358154,1.0438789129257202,1.808493971824646,0.0,0.0,0.0,160.57118225097656,194.0,-0.6588112711906433,-0.0,3954.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8403815031051636,0.3686023354530334,0.333744466304779,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.9598597288131714,0.5408676266670227,0.512963593006134,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.9057586789131165,0.4628709554672241,0.3248017132282257,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.927536129951477,0.4930990934371948,0.4681840240955353,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.8004709482192993,0.3159505724906921,1.43208909034729,291.1533508300781,291.1499938964844,288.75,287.119873046875,291.1533203125,297.2253112792969,291.15338134765625,1.0,0.6776548027992249,1.0,1.0,0.324851781129837,1.0,-3.68937873840332,2.6437857151031494,1.045593023300171,1.8117525577545168,0.0,0.0,0.0,167.70689392089844,194.0,-0.8866862058639526,-0.0,4016.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8307969570159912,0.3688124716281891,0.3342166841030121,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.9472352266311646,0.5413703322410583,0.5137332081794739,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8945796489715576,0.463550716638565,0.3254933953285217,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.9145742058753968,0.4936217069625854,0.4689727425575256,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.7905696630477905,0.3162178993225097,1.4347012042999268,291.1529846191406,291.1499938964844,288.75,287.119873046875,291.1529846191406,297.2242126464844,291.15301513671875,1.0,0.6823646426200867,1.0,1.0,0.3247785270214081,1.0,-3.6957969665527344,2.648390293121338,1.047406792640686,1.814946413040161,0.0,0.0,0.0,175.4003448486328,212.0,-0.9243268966674804,-0.0,4081.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8126382827758789,0.3691810667514801,0.3351534008979797,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.921967625617981,0.5423250198364258,0.5152662396430969,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.873771071434021,0.464861124753952,0.3268731832504272,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8922314643859863,0.4946173727512359,0.4705449342727661,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.7720384001731873,0.3167029619216919,1.4399008750915527,291.1523132324219,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2217102050781,291.15234375,1.0,0.6922231912612915,1.0,1.0,0.3246320188045501,1.0,-3.708576917648315,2.657547950744629,1.0510289669036863,1.8213276863098145,0.0,0.0,0.0,191.88983154296875,230.0,-0.9463711977005004,-0.0,4220.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8126382827758789,0.3691810667514801,0.3351534008979797,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.921967625617981,0.5423250198364258,0.5152662396430969,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.873771071434021,0.464861124753952,0.3268731832504272,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8922314643859863,0.4946173727512359,0.4705449342727661,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.7720384001731873,0.3167029619216919,1.4399008750915527,291.1523132324219,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2217102050781,291.15234375,1.0,0.6922231912612915,1.0,1.0,0.3246320188045501,1.0,-3.708576917648315,2.657547950744629,1.0510289669036863,1.8213276863098145,0.0,0.0,0.0,191.88983154296875,230.0,-0.9463711977005004,-0.0,4220.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7951039671897888,0.3694899380207062,0.3360680043697357,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9003912210464478,0.5432184338569641,0.516775369644165,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8556520342826843,0.4661129117012024,0.3282369971275329,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8730006814002991,0.4955534636974334,0.4720947742462158,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7558983564376831,0.3171294033527374,1.4449961185455322,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.21893310546875,291.1515808105469,1.0,0.7023617625236511,1.0,1.0,0.3244855403900146,1.0,-3.721130609512329,2.666548490524292,1.0545822381973269,1.827664375305176,0.0,0.0,0.0,209.27183532714844,248.0,-1.0240554809570312,-0.0,4365.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7951039671897888,0.3694899380207062,0.3360680043697357,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9003912210464478,0.5432184338569641,0.516775369644165,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8556520342826843,0.4661129117012024,0.3282369971275329,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8730006814002991,0.4955534636974334,0.4720947742462158,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7558983564376831,0.3171294033527374,1.4449961185455322,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.21893310546875,291.1515808105469,1.0,0.7023617625236511,1.0,1.0,0.3244855403900146,1.0,-3.721130609512329,2.666548490524292,1.0545822381973269,1.827664375305176,0.0,0.0,0.0,209.27183532714844,248.0,-1.0240554809570312,-0.0,4365.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7794179916381836,0.3697493076324463,0.3369539380073547,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8826711773872375,0.5440584421157837,0.5182514190673828,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8402290344238281,0.4673145115375519,0.3295783698558807,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8564444184303284,0.4964381456375122,0.4736132323741913,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7421674132347107,0.3175070583820343,1.4499515295028689,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.21600341796875,291.1511535644531,1.0,0.7125610709190369,1.0,1.0,0.3244155943393707,1.0,-3.73337721824646,2.6750805377960205,1.0582966804504397,1.8336594104766848,0.0,0.0,0.0,227.1177673339844,251.0,-0.6980458498001099,-0.0,4513.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7794179916381836,0.3697493076324463,0.3369539380073547,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8826711773872375,0.5440584421157837,0.5182514190673828,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8402290344238281,0.4673145115375519,0.3295783698558807,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8564444184303284,0.4964381456375122,0.4736132323741913,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7421674132347107,0.3175070583820343,1.4499515295028689,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.21600341796875,291.1511535644531,1.0,0.7125610709190369,1.0,1.0,0.3244155943393707,1.0,-3.73337721824646,2.6750805377960205,1.0582966804504397,1.8336594104766848,0.0,0.0,0.0,227.1177673339844,251.0,-0.6980458498001099,-0.0,4513.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7710492610931396,0.3699774146080017,0.3375528156757355,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8733150959014893,0.5448529124259949,0.5194160342216492,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8323081731796265,0.4684793651103973,0.3306940793991089,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8478690385818481,0.4972826838493347,0.4748238921165466,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7349929809570312,0.3178496062755584,1.453463435173035,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.21307373046875,291.1507873535156,1.0,0.7186366319656372,1.0,1.0,0.3243456482887268,1.0,-3.742530107498169,2.681496381759644,1.0610336065292358,1.838305711746216,0.0,0.0,0.0,238.0579528808593,239.0,-0.650833785533905,-0.0,4608.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7710492610931396,0.3699774146080017,0.3375528156757355,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8733150959014893,0.5448529124259949,0.5194160342216492,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8323081731796265,0.4684793651103973,0.3306940793991089,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8478690385818481,0.4972826838493347,0.4748238921165466,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7349929809570312,0.3178496062755584,1.453463435173035,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.21307373046875,291.1507873535156,1.0,0.7186366319656372,1.0,1.0,0.3243456482887268,1.0,-3.742530107498169,2.681496381759644,1.0610336065292358,1.838305711746216,0.0,0.0,0.0,238.0579528808593,239.0,-0.650833785533905,-0.0,4608.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7704574465751648,0.3700926303863525,0.3376863300800323,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8727527260780334,0.5452402830123901,0.5198148488998413,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8319482207298279,0.4690579771995544,0.3311201632022857,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8473849296569824,0.4976985454559326,0.475248783826828,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7345277667045593,0.31801837682724,1.4543771743774414,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2117004394531,291.1505432128906,1.0,0.7191643118858337,1.0,1.0,0.3243106603622436,1.0,-3.745299100875856,2.683475971221924,1.0618230104446411,1.839818000793457,0.0,0.0,0.0,239.06881713867188,239.0,-0.7126166224479675,-0.0,4623.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7714703679084778,0.3702186942100525,0.3377484977245331,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.874027669429779,0.5456291437149048,0.5201303958892822,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8331999778747559,0.4696426093578338,0.3314877152442932,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8485925197601318,0.4981180727481842,0.4755924046039581,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7354574799537659,0.3181947469711303,1.454919934272766,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2104797363281,291.1502685546875,1.0,0.718786358833313,1.0,1.0,0.3242980241775512,1.0,-3.7472641468048096,2.684845209121704,1.062418818473816,1.8408453464508057,0.0,0.0,0.0,237.9735717773437,227.0,-0.7282385230064392,-0.0,4621.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7745521068572998,0.3704101741313934,0.3377718031406402,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.877707839012146,0.5461642146110535,0.5204814672470093,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8366108536720276,0.4704504907131195,0.3319347202777862,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8520349264144897,0.498697966337204,0.4759847819805145,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7382034063339233,0.3184522688388824,1.4553359746932983,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.20904541015625,291.1499328613281,1.0,0.7172126770019531,1.0,1.0,0.3242808282375335,1.0,-3.7492268085479736,2.686225175857544,1.06300151348114,1.8418735265731807,0.0,0.0,0.0,234.3516387939453,227.0,-0.6961667537689209,-0.0,4604.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.77652907371521,0.370507538318634,0.3377673923969269,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8800404071807861,0.5464183688163757,0.520625650882721,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8387455940246582,0.470835417509079,0.3321312665939331,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8542158007621765,0.4989744126796722,0.4761495292186737,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7399553656578064,0.3185808658599853,1.4554530382156372,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.20849609375,291.1498107910156,1.0,0.7161740064620972,1.0,1.0,0.3242727220058441,1.0,-3.7499709129333496,2.686755418777466,1.0632154941558838,1.8422601222991943,0.0,0.0,0.0,232.0446014404297,215.0,-0.6852468848228455,-0.0,4591.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7844399809837341,0.3708369433879852,0.3377168178558349,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.889301061630249,0.5472200512886047,0.5210198163986206,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8471962213516235,0.4720550179481506,0.3327103853225708,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.862914502620697,0.4998507797718048,0.4766126573085785,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7469776272773743,0.3190134167671203,1.4556522369384766,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.149169921875,297.20709228515625,291.1493530273437,1.0,0.7121100425720215,1.0,1.0,0.3242474496364593,1.0,-3.7518789768218994,2.688139200210572,1.063739776611328,1.8432163000106807,0.0,0.0,0.0,223.1761016845703,203.0,-0.6350796222686768,-0.0,4540.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7844399809837341,0.3708369433879852,0.3377168178558349,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.889301061630249,0.5472200512886047,0.5210198163986206,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8471962213516235,0.4720550179481506,0.3327103853225708,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.862914502620697,0.4998507797718048,0.4766126573085785,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7469776272773743,0.3190134167671203,1.4556522369384766,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.149169921875,297.20709228515625,291.1493530273437,1.0,0.7121100425720215,1.0,1.0,0.3242474496364593,1.0,-3.7518789768218994,2.688139200210572,1.063739776611328,1.8432163000106807,0.0,0.0,0.0,223.1761016845703,203.0,-0.6350796222686768,-0.0,4540.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7944718599319458,0.3711948096752167,0.3376381993293762,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9009663462638856,0.5480276346206665,0.5213620662689209,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8579532504081726,0.4732930958271026,0.3332601487636566,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8740097880363464,0.5007402896881104,0.4770307540893554,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7560082674026489,0.3194878995418548,1.4557647705078125,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.149169921875,297.20611572265625,291.1492004394531,1.0,0.7072964310646057,1.0,1.0,0.3242693245410919,1.0,-3.753496170043945,2.6891796588897705,1.0643163919448853,1.8438040018081665,0.0,0.0,0.0,212.7903594970703,191.0,-0.308372288942337,-0.0,4478.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7944718599319458,0.3711948096752167,0.3376381993293762,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9009663462638856,0.5480276346206665,0.5213620662689209,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8579532504081726,0.4732930958271026,0.3332601487636566,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8740097880363464,0.5007402896881104,0.4770307540893554,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7560082674026489,0.3194878995418548,1.4557647705078125,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.149169921875,297.20611572265625,291.1492004394531,1.0,0.7072964310646057,1.0,1.0,0.3242693245410919,1.0,-3.753496170043945,2.6891796588897705,1.0643163919448853,1.8438040018081665,0.0,0.0,0.0,212.7903594970703,191.0,-0.308372288942337,-0.0,4478.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8063085079193115,0.3715716898441314,0.3375495970249176,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.915455400943756,0.548835277557373,0.521675169467926,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8708881139755249,0.4745424687862396,0.3337964117527008,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8872741460800171,0.5016366243362427,0.477426141500473,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7669447660446167,0.3199984729290008,1.4559006690979004,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.2054748535156,291.1492004394531,1.0,0.7020914554595947,1.0,1.0,0.3242911994457245,1.0,-3.755050420761109,2.69018030166626,1.0648702383041382,1.844310522079468,0.0,0.0,0.0,201.61997985839844,179.0,-0.0803738608956337,-0.0,4410.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8063085079193115,0.3715716898441314,0.3375495970249176,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.915455400943756,0.548835277557373,0.521675169467926,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8708881139755249,0.4745424687862396,0.3337964117527008,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8872741460800171,0.5016366243362427,0.477426141500473,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7669447660446167,0.3199984729290008,1.4559006690979004,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.2054748535156,291.1492004394531,1.0,0.7020914554595947,1.0,1.0,0.3242911994457245,1.0,-3.755050420761109,2.69018030166626,1.0648702383041382,1.844310522079468,0.0,0.0,0.0,201.61997985839844,179.0,-0.0803738608956337,-0.0,4410.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8126742839813232,0.3717645108699798,0.3375037014484405,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9240466356277466,0.5492370128631592,0.5218237638473511,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8781914710998535,0.4751689732074737,0.3340614438056946,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8947071433067322,0.502085268497467,0.4776183068752289,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.773149847984314,0.3202652037143707,1.4559918642044067,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2052307128906,291.1492614746094,1.0,0.6994039416313171,1.0,1.0,0.3243021368980407,1.0,-3.755833625793457,2.690685749053955,1.065147876739502,1.84455955028534,0.0,0.0,0.0,195.8688201904297,179.0,-0.0003326257283333,-0.0,4376.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8192381858825684,0.3719590306282043,0.3374571800231933,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9333361983299256,0.5496366024017334,0.5219679474830627,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8860728740692139,0.4757955372333526,0.3343248665332794,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.902678608894348,0.5025331974029541,0.4778075218200683,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7798680067062378,0.3205383419990539,1.4561007022857666,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494140625,297.2050476074219,291.1493225097656,1.0,0.6966807842254639,1.0,1.0,0.3243186473846435,1.0,-3.756626605987549,2.6911795139312744,1.0654470920562744,1.844796061515808,0.0,0.0,0.0,190.05123901367188,167.0,0.0950893387198448,-0.0,4340.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8334949612617493,0.3723510801792145,0.3373628258705139,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9533477425575256,0.5504280924797058,0.5222448706626892,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9036617279052734,0.4770470261573791,0.3348474204540252,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.921804666519165,0.5034228563308716,0.478176862001419,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7949337959289551,0.3211010098457336,1.4563713073730469,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2048034667969,291.1495361328125,1.0,0.6911644339561462,1.0,1.0,0.3243516981601715,1.0,-3.758244752883911,2.6921839714050293,1.0660607814788818,1.845295786857605,0.0,0.0,0.0,178.296630859375,155.0,0.2543613016605377,-0.0,4269.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8334949612617493,0.3723510801792145,0.3373628258705139,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9533477425575256,0.5504280924797058,0.5222448706626892,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9036617279052734,0.4770470261573791,0.3348474204540252,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.921804666519165,0.5034228563308716,0.478176862001419,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7949337959289551,0.3211010098457336,1.4563713073730469,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2048034667969,291.1495361328125,1.0,0.6911644339561462,1.0,1.0,0.3243516981601715,1.0,-3.758244752883911,2.6921839714050293,1.0660607814788818,1.845295786857605,0.0,0.0,0.0,178.296630859375,155.0,0.2543613016605377,-0.0,4269.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8502793312072754,0.3727445304393768,0.3372664153575897,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9742075204849244,0.5512064099311829,0.5225056409835815,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9259477257728576,0.4782928228378296,0.3353635370731354,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9448778033256532,0.5042983889579773,0.4785297513008117,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8122205138206482,0.3216845691204071,1.456718683242798,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.20465087890625,291.1498413085937,1.0,0.6855802536010742,1.0,1.0,0.3243847489356994,1.0,-3.759905815124512,2.6932127475738525,1.0666931867599487,1.8458445072174072,0.0,0.0,0.0,166.43630981445312,143.0,0.3591336607933044,-0.0,4198.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8502793312072754,0.3727445304393768,0.3372664153575897,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9742075204849244,0.5512064099311829,0.5225056409835815,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9259477257728576,0.4782928228378296,0.3353635370731354,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9448778033256532,0.5042983889579773,0.4785297513008117,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8122205138206482,0.3216845691204071,1.456718683242798,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.20465087890625,291.1498413085937,1.0,0.6855802536010742,1.0,1.0,0.3243847489356994,1.0,-3.759905815124512,2.6932127475738525,1.0666931867599487,1.8458445072174072,0.0,0.0,0.0,166.43630981445312,143.0,0.3591336607933044,-0.0,4198.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8708433508872986,0.3731363415718078,0.3371673226356506,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9945998191833496,0.5519700646400452,0.5227512717247009,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9525501132011414,0.4795297086238861,0.335872620344162,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9697278141975404,0.5051602125167847,0.478867769241333,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8310813307762146,0.3222835958003998,1.4571301937103271,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2045593261719,291.1500549316406,1.0,0.6799547076225281,1.0,1.0,0.3243955373764038,1.0,-3.761595964431762,2.694331645965576,1.0672643184661863,1.84650719165802,0.0,0.0,0.0,154.5290985107422,161.0,0.3129388093948364,-0.0,4126.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8708433508872986,0.3731363415718078,0.3371673226356506,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9945998191833496,0.5519700646400452,0.5227512717247009,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9525501132011414,0.4795297086238861,0.335872620344162,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9697278141975404,0.5051602125167847,0.478867769241333,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8310813307762146,0.3222835958003998,1.4571301937103271,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2045593261719,291.1500549316406,1.0,0.6799547076225281,1.0,1.0,0.3243955373764038,1.0,-3.761595964431762,2.694331645965576,1.0672643184661863,1.84650719165802,0.0,0.0,0.0,154.5290985107422,161.0,0.3129388093948364,-0.0,4126.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8679785132408142,0.3735044300556183,0.337569385766983,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9921764731407166,0.5527085065841675,0.5235180854797363,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.949637234210968,0.4807424247264862,0.33676877617836,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9667850136756896,0.5059992074966431,0.4797289967536926,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8287745118141174,0.3228876292705536,1.4601528644561768,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.20440673828125,291.1503601074219,1.0,0.6826013922691345,1.0,1.0,0.3244063258171081,1.0,-3.768745183944702,2.699170589447021,1.0695744752883911,1.8496034145355225,0.0,0.0,0.0,156.57855224609375,179.0,0.5086073279380798,-0.0,4159.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
