time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8679785132408142,0.3735044300556183,0.337569385766983,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9921764731407166,0.5527085065841675,0.5235180854797363,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.949637234210968,0.4807424247264862,0.33676877617836,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9667850136756896,0.5059992074966431,0.4797289967536926,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8287745118141174,0.3228876292705536,1.4601528644561768,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.20440673828125,291.1503601074219,1.0,0.6826013922691345,1.0,1.0,0.3244063258171081,1.0,-3.768745183944702,2.699170589447021,1.0695744752883911,1.8496034145355225,0.0,0.0,0.0,156.57855224609375,179.0,0.5086073279380798,-0.0,4159.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8609906435012817,0.3736560642719269,0.337865799665451,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.985700786113739,0.5530505180358887,0.5240058898925781,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9412442445755004,0.4813197255134582,0.3372929692268371,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9588415622711182,0.5063924193382263,0.4802649021148681,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8226667642593384,0.323171317577362,1.4622042179107666,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.2041320800781,291.150634765625,1.0,0.6854411959648132,1.0,1.0,0.3244117200374603,1.0,-3.7734317779541016,2.7023277282714844,1.0711042881011963,1.8517682552337649,0.0,0.0,0.0,160.85545349121094,179.0,0.6635352373123169,-0.0,4199.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8524322509765625,0.3737845122814178,0.3381905853748321,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.976916253566742,0.5533723831176758,0.5245267152786255,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9304500222206116,0.4818755090236664,0.3378406465053558,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9483801126480104,0.5067659020423889,0.4808343350887298,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8149355053901672,0.3234388828277588,1.464432954788208,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2037048339844,291.1509094238281,1.0,0.6889391541481018,1.0,1.0,0.3244034051895141,1.0,-3.778475046157837,2.7057721614837646,1.0727028846740725,1.85413920879364,0.0,0.0,0.0,166.4569854736328,197.0,0.6905884742736816,-0.0,4249.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8384324312210083,0.3739371597766876,0.3387111127376556,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.960432767868042,0.5538231134414673,0.525351345539093,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9123334884643556,0.4826793968677521,0.3386956453323364,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.929844319820404,0.507296085357666,0.4817336201667785,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8011899590492249,0.3238131403923034,1.4680064916610718,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2027282714844,291.1512451171875,1.0,0.6951056718826294,1.0,1.0,0.3243907690048218,1.0,-3.7865045070648193,2.7112605571746826,1.0752440690994265,1.857916116714477,0.0,0.0,0.0,176.7488555908203,197.0,0.6378058195114136,-0.0,4338.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8340271711349487,0.3739756643772125,0.3388783037662506,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9547260999679564,0.5539564490318298,0.5256155133247375,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9068005681037904,0.482923686504364,0.3389680385589599,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.923803210258484,0.5074546933174133,0.4820216000080108,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.796656608581543,0.3239235281944275,1.46915864944458,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2023620605469,291.1513366699219,1.0,0.6971976161003113,1.0,1.0,0.3243867754936218,1.0,-3.789084434509277,2.71302342414856,1.076060771942139,1.859131097793579,0.0,0.0,0.0,180.31607055664065,215.0,0.614334762096405,-0.0,4368.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8162253499031067,0.3740901947021484,0.3395736217498779,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.930125892162323,0.5544674396514893,0.5267171263694763,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8858339190483093,0.4838942289352417,0.3401015698909759,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9006189107894897,0.5080723762512207,0.4832234382629394,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7783533334732056,0.3243444859981537,1.473988652229309,291.151611328125,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2005615234375,291.1516418457031,1.0,0.7063823342323303,1.0,1.0,0.3243701756000519,1.0,-3.799869775772095,2.7203946113586426,1.0794750452041626,1.8642170429229736,0.0,0.0,0.0,196.29542541503903,233.0,0.48833829164505,-0.0,4502.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8162253499031067,0.3740901947021484,0.3395736217498779,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.930125892162323,0.5544674396514893,0.5267171263694763,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8858339190483093,0.4838942289352417,0.3401015698909759,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9006189107894897,0.5080723762512207,0.4832234382629394,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7783533334732056,0.3243444859981537,1.473988652229309,291.151611328125,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2005615234375,291.1516418457031,1.0,0.7063823342323303,1.0,1.0,0.3243701756000519,1.0,-3.799869775772095,2.7203946113586426,1.0794750452041626,1.8642170429229736,0.0,0.0,0.0,196.29542541503903,233.0,0.48833829164505,-0.0,4502.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7988439202308655,0.3741395175457001,0.3402509093284607,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9074827432632446,0.5549125671386719,0.5278002619743347,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.867057740688324,0.4847947061061859,0.3412184417247772,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8810451626777649,0.5086264610290527,0.4844087660312652,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7619754672050476,0.3247089684009552,1.4787702560424805,291.151611328125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1983947753906,291.1516418457031,1.0,0.715972363948822,1.0,1.0,0.3243075013160705,1.0,-3.810513496398926,2.727828025817871,1.082685470581055,1.8693989515304563,0.0,0.0,0.0,213.40036010742188,251.0,0.0917253717780113,-0.0,4644.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7988439202308655,0.3741395175457001,0.3402509093284607,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9074827432632446,0.5549125671386719,0.5278002619743347,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.867057740688324,0.4847947061061859,0.3412184417247772,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8810451626777649,0.5086264610290527,0.4844087660312652,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7619754672050476,0.3247089684009552,1.4787702560424805,291.151611328125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1983947753906,291.1516418457031,1.0,0.715972363948822,1.0,1.0,0.3243075013160705,1.0,-3.810513496398926,2.727828025817871,1.082685470581055,1.8693989515304563,0.0,0.0,0.0,213.40036010742188,251.0,0.0917253717780113,-0.0,4644.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7828779816627502,0.3741299510002136,0.3408968448638916,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8892131447792053,0.5552952885627747,0.5288479328155518,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8508063554763794,0.4856287240982055,0.3423061668872833,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8638882040977478,0.5091207027435303,0.4855609238147735,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7478576898574829,0.3250226378440857,1.4834318161010742,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.19598388671875,291.15142822265625,1.0,0.7256956696510315,1.0,1.0,0.3242448270320892,1.0,-3.820857524871826,2.7350664138793945,1.0857911109924316,1.874445438385009,0.0,0.0,0.0,231.1034698486328,269.0,-0.1936064809560775,-0.0,4789.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7828779816627502,0.3741299510002136,0.3408968448638916,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8892131447792053,0.5552952885627747,0.5288479328155518,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8508063554763794,0.4856287240982055,0.3423061668872833,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8638882040977478,0.5091207027435303,0.4855609238147735,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7478576898574829,0.3250226378440857,1.4834318161010742,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.19598388671875,291.15142822265625,1.0,0.7256956696510315,1.0,1.0,0.3242448270320892,1.0,-3.820857524871826,2.7350664138793945,1.0857911109924316,1.874445438385009,0.0,0.0,0.0,231.1034698486328,269.0,-0.1936064809560775,-0.0,4789.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7756273150444031,0.3741057217121124,0.341206818819046,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8809620141983032,0.5554652810096741,0.5293564796447754,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8435720801353455,0.4860228896141052,0.3428376913070678,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8562156558036804,0.5093474984169006,0.4861226379871368,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7415805459022522,0.3251630365848541,1.4857107400894165,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1947021484375,291.1512756347656,1.0,0.7305585741996765,1.0,1.0,0.3242134749889374,1.0,-3.82590126991272,2.738600015640259,1.087301254272461,1.8769062757492063,0.0,0.0,0.0,240.07937622070312,269.0,-0.2990986704826355,-0.0,4863.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7688515186309814,0.3740685880184173,0.3415071070194244,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8732426166534424,0.5556207299232483,0.5298534631729126,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8368527889251709,0.4864015281200409,0.3433599472045898,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8490967750549316,0.5095605254173279,0.4866734743118286,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7357457280158997,0.3252929151058197,1.487951397895813,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1933898925781,291.1510925292969,1.0,0.7354066967964172,1.0,1.0,0.3241860568523407,1.0,-3.8308491706848153,2.7420568466186523,1.088792324066162,1.8793073892593384,0.0,0.0,0.0,249.1069183349609,257.0,-0.3665480315685272,-0.0,4937.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7662816047668457,0.3739838600158691,0.3415598571300506,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8704846501350403,0.5559043884277344,0.5302605032920837,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8346613645553589,0.4871331751346588,0.3439706861972809,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8466231226921082,0.5099612474441528,0.4871898889541626,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7337034344673157,0.3255361318588257,1.4896905422210691,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1908264160156,291.1506652832031,1.0,0.7369735836982727,1.0,1.0,0.3241311907768249,1.0,-3.834862470626831,2.744951009750366,1.0899113416671753,1.881516933441162,0.0,0.0,0.0,252.764892578125,245.0,-0.668790340423584,-0.0,4973.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7662816047668457,0.3739838600158691,0.3415598571300506,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8704846501350403,0.5559043884277344,0.5302605032920837,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8346613645553589,0.4871331751346588,0.3439706861972809,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8466231226921082,0.5099612474441528,0.4871898889541626,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7337034344673157,0.3255361318588257,1.4896905422210691,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1908264160156,291.1506652832031,1.0,0.7369735836982727,1.0,1.0,0.3241311907768249,1.0,-3.834862470626831,2.744951009750366,1.0899113416671753,1.881516933441162,0.0,0.0,0.0,252.764892578125,245.0,-0.668790340423584,-0.0,4973.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7693332433700562,0.3739415109157562,0.3413533866405487,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8742102384567261,0.5561960339546204,0.5303639769554138,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8382256031036377,0.4878782629966736,0.3443605601787567,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8501416444778442,0.5103738307952881,0.4874060451984405,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7366011142730713,0.3258129060268402,1.4900883436203003,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1888122558594,291.14990234375,1.0,0.7350112199783325,1.0,1.0,0.3240762948989868,1.0,-3.835949182510376,2.745870590209961,1.090078592300415,1.882290482521057,0.0,0.0,0.0,248.61143493652344,233.0,-0.9530115723609924,-0.0,4949.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7693332433700562,0.3739415109157562,0.3413533866405487,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8742102384567261,0.5561960339546204,0.5303639769554138,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8382256031036377,0.4878782629966736,0.3443605601787567,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8501416444778442,0.5103738307952881,0.4874060451984405,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7366011142730713,0.3258129060268402,1.4900883436203003,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1888122558594,291.14990234375,1.0,0.7350112199783325,1.0,1.0,0.3240762948989868,1.0,-3.835949182510376,2.745870590209961,1.090078592300415,1.882290482521057,0.0,0.0,0.0,248.61143493652344,233.0,-0.9530115723609924,-0.0,4949.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.775493323802948,0.373941421508789,0.3410448729991913,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8815035820007324,0.5565000772476196,0.5303307175636292,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8449795246124268,0.4886395931243896,0.344652384519577,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8569924235343933,0.5108034610748291,0.4874895513057709,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7422401309013367,0.3261367976665497,1.489983320236206,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1874389648437,291.1493835449219,1.0,0.7311884760856628,1.0,1.0,0.3240678012371063,1.0,-3.835864305496216,2.7458388805389404,1.0900254249572754,1.8823424577713013,0.0,0.0,0.0,240.62342834472656,221.0,-0.7888985872268677,-0.0,4896.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.775493323802948,0.373941421508789,0.3410448729991913,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8815035820007324,0.5565000772476196,0.5303307175636292,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8449795246124268,0.4886395931243896,0.344652384519577,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8569924235343933,0.5108034610748291,0.4874895513057709,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7422401309013367,0.3261367976665497,1.489983320236206,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1874389648437,291.1493835449219,1.0,0.7311884760856628,1.0,1.0,0.3240678012371063,1.0,-3.835864305496216,2.7458388805389404,1.0900254249572754,1.8823424577713013,0.0,0.0,0.0,240.62342834472656,221.0,-0.7888985872268677,-0.0,4896.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7837861776351929,0.3739724457263946,0.3406947255134582,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8912261724472046,0.5568109750747681,0.5302295088768005,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8539871573448181,0.4894092381000519,0.3448955118656158,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8661880493164062,0.5112444758415222,0.4875094592571258,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7498224973678589,0.3265064656734466,1.489726424217224,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.18658447265625,291.14898681640625,1.0,0.726418137550354,1.0,1.0,0.3240593075752258,1.0,-3.8353288173675537,2.745497941970825,1.089830994606018,1.8821673393249512,0.0,0.0,0.0,230.67979431152344,209.0,-0.612930417060852,-0.0,4829.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7837861776351929,0.3739724457263946,0.3406947255134582,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8912261724472046,0.5568109750747681,0.5302295088768005,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8539871573448181,0.4894092381000519,0.3448955118656158,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8661880493164062,0.5112444758415222,0.4875094592571258,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7498224973678589,0.3265064656734466,1.489726424217224,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.18658447265625,291.14898681640625,1.0,0.726418137550354,1.0,1.0,0.3240593075752258,1.0,-3.8353288173675537,2.745497941970825,1.089830994606018,1.8821673393249512,0.0,0.0,0.0,230.67979431152344,209.0,-0.612930417060852,-0.0,4829.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7885969281196594,0.3739958703517914,0.3405120372772217,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8968378901481628,0.5569664835929871,0.5301631093025208,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8592309951782227,0.4897918999195099,0.3450048565864563,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.871542751789093,0.5114668011665344,0.4875052571296692,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7542582750320435,0.3267067670822143,1.4895912408828735,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1863098144531,291.1488342285156,1.0,0.7238256931304932,1.0,1.0,0.3240550756454468,1.0,-3.8349928855896,2.74528169631958,1.089711308479309,1.8820445537567136,0.0,0.0,0.0,225.28472900390625,209.0,-0.5351001024246216,-0.0,4793.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.793799102306366,0.3740227222442627,0.340326726436615,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9028884172439576,0.5571208596229553,0.5300894975662231,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8649351596832275,0.4901690781116485,0.3451064825057983,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8773593902587891,0.5116890072822571,0.4874948859214782,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7591010332107544,0.3269162476062774,1.4894672632217407,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.18609619140625,291.1488037109375,1.0,0.7211499214172363,1.0,1.0,0.3240776658058166,1.0,-3.834642171859741,2.744966983795166,1.0896753072738647,1.881824612617493,0.0,0.0,0.0,219.72325134277344,197.0,-0.3214258551597595,-0.0,4755.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8033890724182129,0.3740741610527038,0.3400121927261352,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9147092700004578,0.5573768615722656,0.529953122138977,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8755673766136169,0.490790992975235,0.3452614843845367,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8881638050079346,0.5120612978935242,0.4874668419361114,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7681760191917419,0.3272871375083923,1.4893006086349487,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1859436035156,291.1488952636719,1.0,0.7165249586105347,1.0,1.0,0.3241156339645386,1.0,-3.834051609039306,2.7444276809692383,1.0896239280700684,1.8814400434494016,0.0,0.0,0.0,210.1275634765625,197.0,0.0010893360013142,-0.0,4691.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8053333163261414,0.3740845322608948,0.3399520218372345,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9172244071960448,0.5574249625205994,0.5299257040023804,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8777436017990112,0.4909079074859619,0.3452892601490021,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8903678059577942,0.5121318101882935,0.4874603450298309,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7700406908988953,0.3273600041866302,1.489274978637695,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1859130859375,291.14892578125,1.0,0.7156311273574829,1.0,1.0,0.3241228759288788,1.0,-3.833940982818604,2.74432635307312,1.0896146297454834,1.8813670873641968,0.0,0.0,0.0,208.27587890625,185.0,0.0476232394576072,-0.0,4678.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8178583979606628,0.3741520047187805,0.3395742177963257,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9344874024391174,0.5577189922332764,0.529743492603302,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8925130367279053,0.4916257560253143,0.345450222492218,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9052940011024476,0.512568473815918,0.4874111413955688,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7827599048614502,0.3278310894966125,1.48916494846344,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1859741210937,291.149169921875,1.0,0.7099732756614685,1.0,1.0,0.3241680562496185,1.0,-3.8332693576812735,2.7437069416046143,1.0895622968673706,1.8809173107147217,0.0,0.0,0.0,196.5765380859375,173.0,0.2604555189609527,-0.0,4600.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8178583979606628,0.3741520047187805,0.3395742177963257,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9344874024391174,0.5577189922332764,0.529743492603302,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8925130367279053,0.4916257560253143,0.345450222492218,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9052940011024476,0.512568473815918,0.4874111413955688,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7827599048614502,0.3278310894966125,1.48916494846344,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1859741210937,291.149169921875,1.0,0.7099732756614685,1.0,1.0,0.3241680562496185,1.0,-3.8332693576812735,2.7437069416046143,1.0895622968673706,1.8809173107147217,0.0,0.0,0.0,196.5765380859375,173.0,0.2604555189609527,-0.0,4600.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8314972519874573,0.3742205798625946,0.33919358253479,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9536107182502748,0.5579994320869446,0.5295442938804626,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9096704125404358,0.492321103811264,0.345592200756073,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9239131808280944,0.5129952430725098,0.4873484671115875,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7974279522895813,0.3283236622810364,1.489133358001709,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1861572265625,291.14947509765625,1.0,0.7042334675788879,1.0,1.0,0.3242056667804718,1.0,-3.832628965377808,2.743135690689087,1.0894931554794312,1.8805025815963743,0.0,0.0,0.0,184.75173950195312,161.0,0.3491510450839996,-0.0,4520.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8314972519874573,0.3742205798625946,0.33919358253479,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9536107182502748,0.5579994320869446,0.5295442938804626,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9096704125404358,0.492321103811264,0.345592200756073,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9239131808280944,0.5129952430725098,0.4873484671115875,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7974279522895813,0.3283236622810364,1.489133358001709,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1861572265625,291.14947509765625,1.0,0.7042334675788879,1.0,1.0,0.3242056667804718,1.0,-3.832628965377808,2.743135690689087,1.0894931554794312,1.8805025815963743,0.0,0.0,0.0,184.75173950195312,161.0,0.3491510450839996,-0.0,4520.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8473475575447083,0.3742871284484863,0.3388094902038574,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9734883904457092,0.558263897895813,0.5293282866477966,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9314050674438475,0.4929925501346588,0.3457160592079162,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9458680748939514,0.5134096741676331,0.4872723221778869,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8139818906784058,0.3288330733776092,1.4891700744628906,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1864318847656,291.1497802734375,1.0,0.6984402537345886,1.0,1.0,0.3242432773113251,1.0,-3.832008123397827,2.742579460144043,1.0894286632537842,1.880092978477478,0.0,0.0,0.0,172.86692810058594,149.0,0.4055345058441162,-0.0,4441.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8473475575447083,0.3742871284484863,0.3388094902038574,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9734883904457092,0.558263897895813,0.5293282866477966,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9314050674438475,0.4929925501346588,0.3457160592079162,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9458680748939514,0.5134096741676331,0.4872723221778869,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8139818906784058,0.3288330733776092,1.4891700744628906,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1864318847656,291.1497802734375,1.0,0.6984402537345886,1.0,1.0,0.3242432773113251,1.0,-3.832008123397827,2.742579460144043,1.0894286632537842,1.880092978477478,0.0,0.0,0.0,172.86692810058594,149.0,0.4055345058441162,-0.0,4441.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8564706444740295,0.3743191361427307,0.3386158943176269,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9833671450614928,0.5583895444869995,0.5292136073112488,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9436011910438538,0.4933187365531921,0.3457710444927215,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9575418829917908,0.5136116743087769,0.4872289001941681,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8226829767227173,0.3290933072566986,1.4892117977142334,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.18658447265625,291.1499328613281,1.0,0.6955275535583496,1.0,1.0,0.3242620825767517,1.0,-3.831701517105103,2.74230432510376,1.0893973112106323,1.8798884153366089,0.0,0.0,0.0,166.91114807128906,149.0,0.4267576336860657,-0.0,4401.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8665924072265625,0.3743498921394348,0.3384212255477905,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9930199384689332,0.5585107207298279,0.5290948152542114,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9562909603118896,0.4936386346817016,0.3458217084407806,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.96937757730484,0.5138099789619446,0.4871821105480194,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8319852352142334,0.3293564915657043,1.4892666339874268,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.186767578125,291.1500244140625,1.0,0.6926060318946838,1.0,1.0,0.3242649435997009,1.0,-3.831394910812378,2.742081880569458,1.0893131494522097,1.8797354698181152,0.0,0.0,0.0,160.95126342773438,167.0,0.3622384667396545,-0.0,4361.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8632071018218994,0.3743878304958343,0.3385384082794189,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.990022361278534,0.5587326288223267,0.5293881297111511,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9526094794273376,0.4942487180233001,0.3463101387023926,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9657841324806212,0.5141884088516235,0.4876216650009155,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8293291330337524,0.3298820853233337,1.491987943649292,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1870422363281,291.1502685546875,1.0,0.694982647895813,1.0,1.0,0.3242706656455993,1.0,-3.836270570755005,2.745396614074707,1.090873956680298,1.881837010383606,0.0,0.0,0.0,163.1348419189453,185.0,0.4368905127048492,-0.0,4389.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8632071018218994,0.3743878304958343,0.3385384082794189,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.990022361278534,0.5587326288223267,0.5293881297111511,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9526094794273376,0.4942487180233001,0.3463101387023926,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9657841324806212,0.5141884088516235,0.4876216650009155,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8293291330337524,0.3298820853233337,1.491987943649292,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1870422363281,291.1502685546875,1.0,0.694982647895813,1.0,1.0,0.3242706656455993,1.0,-3.836270570755005,2.745396614074707,1.090873956680298,1.881837010383606,0.0,0.0,0.0,163.1348419189453,185.0,0.4368905127048492,-0.0,4389.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8478693962097168,0.3743367493152618,0.3388731479644775,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9743636250495912,0.5588789582252502,0.5299219489097595,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.93333899974823,0.4947656095027923,0.3469644486904144,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9472312331199646,0.5144937634468079,0.4883042871952057,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8156175017356873,0.3303522765636444,1.4959536790847778,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1867370605469,291.15069580078125,1.0,0.7009767293930054,1.0,1.0,0.3242763876914978,1.0,-3.8436954021453857,2.7504336833953857,1.0932618379592896,1.8851823806762693,0.0,0.0,0.0,173.1334228515625,203.0,0.5739488005638123,-0.0,4476.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
