time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8478693962097168,0.3743367493152618,0.3388731479644775,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9743636250495912,0.5588789582252502,0.5299219489097595,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.93333899974823,0.4947656095027923,0.3469644486904144,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9472312331199646,0.5144937634468079,0.4883042871952057,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8156175017356873,0.3303522765636444,1.4959536790847778,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1867370605469,291.15069580078125,1.0,0.7009767293930054,1.0,1.0,0.3242763876914978,1.0,-3.8436954021453857,2.7504336833953857,1.0932618379592896,1.8851823806762693,0.0,0.0,0.0,173.1334228515625,203.0,0.5739488005638123,-0.0,4476.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8298698663711548,0.3741991221904754,0.339275062084198,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9519926309585572,0.5589479207992554,0.530536413192749,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9094833135604858,0.4951882064342499,0.3476663827896118,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228297472000122,0.5147234797477722,0.4890692234039306,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7976925373077393,0.3307557702064514,1.5003570318222046,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1857604980469,291.1509704589844,1.0,0.7088488340377808,1.0,1.0,0.3242566287517547,1.0,-3.851982593536377,2.75614333152771,1.0958393812179563,1.88902485370636,0.0,0.0,0.0,187.080795288086,221.0,0.428500086069107,-0.0,4592.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8298698663711548,0.3741991221904754,0.339275062084198,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9519926309585572,0.5589479207992554,0.530536413192749,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9094833135604858,0.4951882064342499,0.3476663827896118,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228297472000122,0.5147234797477722,0.4890692234039306,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7976925373077393,0.3307557702064514,1.5003570318222046,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1857604980469,291.1509704589844,1.0,0.7088488340377808,1.0,1.0,0.3242566287517547,1.0,-3.851982593536377,2.75614333152771,1.0958393812179563,1.88902485370636,0.0,0.0,0.0,187.080795288086,221.0,0.428500086069107,-0.0,4592.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8122093081474304,0.3739856779575348,0.3396844565868377,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9274853467941284,0.5589463710784912,0.5311649441719055,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8883571624755859,0.4955249428749084,0.3483676314353943,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.899973452091217,0.5148842930793762,0.4898496568202972,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7796851992607117,0.3310956060886383,1.5048589706420898,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.184326171875,291.151123046875,1.0,0.7176244854927063,1.0,1.0,0.3242368698120117,1.0,-3.8604328632354736,2.7619664669036865,1.098466396331787,1.8929558992385864,0.0,0.0,0.0,203.1180419921875,239.0,0.2525734603404999,-0.0,4722.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8122093081474304,0.3739856779575348,0.3396844565868377,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9274853467941284,0.5589463710784912,0.5311649441719055,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8883571624755859,0.4955249428749084,0.3483676314353943,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.899973452091217,0.5148842930793762,0.4898496568202972,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7796851992607117,0.3310956060886383,1.5048589706420898,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.184326171875,291.151123046875,1.0,0.7176244854927063,1.0,1.0,0.3242368698120117,1.0,-3.8604328632354736,2.7619664669036865,1.098466396331787,1.8929558992385864,0.0,0.0,0.0,203.1180419921875,239.0,0.2525734603404999,-0.0,4722.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8033636212348938,0.3738538324832916,0.3398830890655517,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9158079624176024,0.5589213967323303,0.5314739942550659,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8786094188690186,0.4956636726856231,0.3487106263637543,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8899770379066467,0.5149410367012024,0.490235298871994,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7713212370872498,0.3312436938285827,1.5070956945419312,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1834411621094,291.1511535644531,1.0,0.7221855521202087,1.0,1.0,0.324226975440979,1.0,-3.864612817764282,2.76484751701355,1.099765419960022,1.8949041366577148,0.0,0.0,0.0,211.6000823974609,239.0,0.1671021431684494,-0.0,4790.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7947699427604675,0.3737071454524994,0.3400751948356628,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9052494764328004,0.5588815808296204,0.531776487827301,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8694698214530945,0.4957842528820038,0.3490463495254516,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8805496096611023,0.5149835348129272,0.4906147420406341,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7635054588317871,0.3313788473606109,1.5093084573745728,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1824951171875,291.1510925292969,1.0,0.726801872253418,1.0,1.0,0.3242042064666748,1.0,-3.86873197555542,2.767729997634888,1.1010020971298218,1.89686930179596,0.0,0.0,0.0,220.2707672119141,257.0,0.0183072369545698,-0.0,4860.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7802055478096008,0.3734020590782165,0.340408593416214,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8885866403579712,0.5587724447250366,0.532311737537384,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8542928099632263,0.4959620237350464,0.3496424555778503,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8647932410240173,0.5150271654129028,0.4912927150726318,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7505754828453064,0.3315973281860351,1.5133014917373655,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1806030273437,291.15087890625,1.0,0.7353553175926208,1.0,1.0,0.3241623044013977,1.0,-3.876116991043091,2.772907018661499,1.1032097339630127,1.900406837463379,0.0,0.0,0.0,236.5449676513672,257.0,-0.2262895554304123,-0.0,4990.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7790178060531616,0.3733736276626587,0.3404363691806793,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8872276544570923,0.5587610006332397,0.5323569178581238,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8530700206756592,0.495974987745285,0.3496929705142975,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8635196685791016,0.5150290131568909,0.491350382566452,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7495357990264893,0.3316147029399872,1.5136438608169556,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1804504394531,291.1508483886719,1.0,0.7361000776290894,1.0,1.0,0.324158638715744,1.0,-3.876746892929077,2.7733490467071533,1.1033978462219238,1.9007092714309688,0.0,0.0,0.0,237.9739532470703,275.0,-0.2434790283441543,-0.0,5001.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7651965618133545,0.3729916512966156,0.3407643139362335,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8713768124580383,0.5585896372795105,0.5329007506370544,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8389400243759155,0.4961027801036834,0.3503039479255676,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8487984538078308,0.5150257349014282,0.4920512437820434,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7375286817550659,0.3318099677562713,1.517847776412964,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.17822265625,291.1505126953125,1.0,0.7453927397727966,1.0,1.0,0.3241130709648132,1.0,-3.884434938430786,2.7787461280822754,1.1056889295578003,1.9044065475463867,0.0,0.0,0.0,255.9649810791016,263.0,-0.4155871570110321,-0.0,5144.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7651965618133545,0.3729916512966156,0.3407643139362335,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8713768124580383,0.5585896372795105,0.5329007506370544,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8389400243759155,0.4961027801036834,0.3503039479255676,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8487984538078308,0.5150257349014282,0.4920512437820434,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7375286817550659,0.3318099677562713,1.517847776412964,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.17822265625,291.1505126953125,1.0,0.7453927397727966,1.0,1.0,0.3241130709648132,1.0,-3.884434938430786,2.7787461280822754,1.1056889295578003,1.9044065475463867,0.0,0.0,0.0,255.9649810791016,263.0,-0.4155871570110321,-0.0,5144.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7624996304512024,0.3725869357585907,0.3405317068099975,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8684400916099548,0.5583798885345459,0.5328454971313477,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8364458680152893,0.4961848258972168,0.3504659235477447,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8461540937423706,0.5149860978126526,0.4921547770500183,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7354686856269836,0.3319785892963409,1.5192553997039795,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.176025390625,291.1501159667969,1.0,0.7465940713882446,1.0,1.0,0.3240888118743896,1.0,-3.886113405227661,2.779957294464112,1.1061561107635498,1.90539300441742,0.0,0.0,0.0,259.512939453125,251.0,-0.6035661101341248,-0.0,5172.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7624996304512024,0.3725869357585907,0.3405317068099975,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8684400916099548,0.5583798885345459,0.5328454971313477,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8364458680152893,0.4961848258972168,0.3504659235477447,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8461540937423706,0.5149860978126526,0.4921547770500183,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7354686856269836,0.3319785892963409,1.5192553997039795,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.176025390625,291.1501159667969,1.0,0.7465940713882446,1.0,1.0,0.3240888118743896,1.0,-3.886113405227661,2.779957294464112,1.1061561107635498,1.90539300441742,0.0,0.0,0.0,259.512939453125,251.0,-0.6035661101341248,-0.0,5172.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7652098536491394,0.3722270727157593,0.3400424718856811,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8717893362045288,0.5581839084625244,0.532492458820343,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8395901918411255,0.4962776899337768,0.3504055738449096,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.849342405796051,0.5149632096290588,0.4919629395008087,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7382507920265198,0.332182914018631,1.5193328857421875,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1744384765625,291.1495056152344,1.0,0.7443181276321411,1.0,1.0,0.3240645229816437,1.0,-3.8848917484283447,2.779204130172729,1.1056877374649048,1.904965043067932,0.0,0.0,0.0,255.2578125,239.0,-0.8019623160362244,-0.0,5140.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7652098536491394,0.3722270727157593,0.3400424718856811,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8717893362045288,0.5581839084625244,0.532492458820343,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8395901918411255,0.4962776899337768,0.3504055738449096,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.849342405796051,0.5149632096290588,0.4919629395008087,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7382507920265198,0.332182914018631,1.5193328857421875,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1744384765625,291.1495056152344,1.0,0.7443181276321411,1.0,1.0,0.3240645229816437,1.0,-3.8848917484283447,2.779204130172729,1.1056877374649048,1.904965043067932,0.0,0.0,0.0,255.2578125,239.0,-0.8019623160362244,-0.0,5140.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7677633762359619,0.3720642030239105,0.3397551774978637,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8748511672019958,0.5580927133560181,0.5322608351707458,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.842409610748291,0.4963288009166717,0.3503334820270538,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8522310256958008,0.5149598121643066,0.4918131232261657,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7407190799713135,0.3323033452033996,1.5191575288772583,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.17388916015625,291.1492004394531,1.0,0.7424188256263733,1.0,1.0,0.3240523636341095,1.0,-3.883789777755737,2.778491973876953,1.1052978038787842,1.9045307636260984,0.0,0.0,0.0,251.5426788330078,239.0,-0.8306092619895935,-0.0,5112.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7708930373191833,0.3719104528427124,0.3394530117511749,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8785760998725891,0.5580049753189087,0.5320078134536743,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8458313345909119,0.4963813126087188,0.350244402885437,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8557468056678772,0.514960765838623,0.4916427135467529,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7437108159065247,0.3324356973171234,1.5189173221588137,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1734924316406,291.14898681640625,1.0,0.7402113676071167,1.0,1.0,0.3240632116794586,1.0,-3.88252067565918,2.7775888442993164,1.1049317121505735,1.903947710990905,0.0,0.0,0.0,247.1842498779297,227.0,-0.7039976716041565,-0.0,5079.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7785810828208923,0.3716248869895935,0.3388232886791229,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8876579999923706,0.5578364133834839,0.531460165977478,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8541976809501648,0.4964853525161743,0.3500304222106933,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8643583655357361,0.514971911907196,0.4912625551223755,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7510297298431396,0.3327343761920929,1.5183582305908203,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.173095703125,291.1487731933594,1.0,0.7351858019828796,1.0,1.0,0.3240848481655121,1.0,-3.879716157913208,2.77558970451355,1.1041265726089478,1.902655005455017,0.0,0.0,0.0,237.19810485839844,215.0,-0.4114832580089569,-0.0,5005.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7785810828208923,0.3716248869895935,0.3388232886791229,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8876579999923706,0.5578364133834839,0.531460165977478,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8541976809501648,0.4964853525161743,0.3500304222106933,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8643583655357361,0.514971911907196,0.4912625551223755,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7510297298431396,0.3327343761920929,1.5183582305908203,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.173095703125,291.1487731933594,1.0,0.7351858019828796,1.0,1.0,0.3240848481655121,1.0,-3.879716157913208,2.77558970451355,1.1041265726089478,1.902655005455017,0.0,0.0,0.0,237.19810485839844,215.0,-0.4114832580089569,-0.0,5005.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7878772020339966,0.3713577091693878,0.3381764888763428,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8985552787780762,0.557669460773468,0.530877947807312,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8643522262573242,0.4965780973434448,0.3497824072837829,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8747999668121338,0.5149875283241272,0.4908505380153656,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7599385976791382,0.3330712914466858,1.517797827720642,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1731262207031,291.148681640625,1.0,0.7296801209449768,1.0,1.0,0.3241065144538879,1.0,-3.876768589019776,2.7734951972961426,1.1032733917236328,1.9012845754623413,0.0,0.0,0.0,226.232421875,203.0,-0.2059158831834793,-0.0,4923.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7878772020339966,0.3713577091693878,0.3381764888763428,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8985552787780762,0.557669460773468,0.530877947807312,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8643522262573242,0.4965780973434448,0.3497824072837829,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8747999668121338,0.5149875283241272,0.4908505380153656,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7599385976791382,0.3330712914466858,1.517797827720642,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1731262207031,291.148681640625,1.0,0.7296801209449768,1.0,1.0,0.3241065144538879,1.0,-3.876768589019776,2.7734951972961426,1.1032733917236328,1.9012845754623413,0.0,0.0,0.0,226.232421875,203.0,-0.2059158831834793,-0.0,4923.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7986211180686951,0.3710993826389313,0.3375211358070373,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9114710688591005,0.5574970245361328,0.5302727222442627,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8762216567993164,0.4966501891613006,0.3495072722434997,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8869538307189941,0.51500004529953,0.4904178977012634,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7703971862792969,0.333438903093338,1.517290711402893,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1734313964844,291.1488342285156,1.0,0.7239196300506592,1.0,1.0,0.3241600692272186,1.0,-3.873789310455322,2.771270513534546,1.1025187969207764,1.899785041809082,0.0,0.0,0.0,214.77456665039065,191.0,0.1161546185612678,-0.0,4838.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7986211180686951,0.3710993826389313,0.3375211358070373,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9114710688591005,0.5574970245361328,0.5302727222442627,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8762216567993164,0.4966501891613006,0.3495072722434997,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8869538307189941,0.51500004529953,0.4904178977012634,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7703971862792969,0.333438903093338,1.517290711402893,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1734313964844,291.1488342285156,1.0,0.7239196300506592,1.0,1.0,0.3241600692272186,1.0,-3.873789310455322,2.771270513534546,1.1025187969207764,1.899785041809082,0.0,0.0,0.0,214.77456665039065,191.0,0.1161546185612678,-0.0,4838.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8106750845909119,0.370843231678009,0.3368600904941559,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9273732900619508,0.5573139786720276,0.5296491384506226,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8898670673370361,0.4966945946216583,0.3492070436477661,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9008370637893676,0.5150037407875061,0.4899687767028808,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7824801206588745,0.3338310420513153,1.516854763031006,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1739501953125,291.1491394042969,1.0,0.7180188894271851,1.0,1.0,0.3242136240005493,1.0,-3.870816946029663,2.769047975540161,1.101768970489502,1.8982808589935305,0.0,0.0,0.0,203.0757751464844,179.0,0.3234903216361999,-0.0,4752.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8106750845909119,0.370843231678009,0.3368600904941559,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9273732900619508,0.5573139786720276,0.5296491384506226,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8898670673370361,0.4966945946216583,0.3492070436477661,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9008370637893676,0.5150037407875061,0.4899687767028808,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7824801206588745,0.3338310420513153,1.516854763031006,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1739501953125,291.1491394042969,1.0,0.7180188894271851,1.0,1.0,0.3242136240005493,1.0,-3.870816946029663,2.769047975540161,1.101768970489502,1.8982808589935305,0.0,0.0,0.0,203.0757751464844,179.0,0.3234903216361999,-0.0,4752.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8169611096382141,0.3707141876220703,0.3365271687507629,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.936209499835968,0.5572167634963989,0.529330313205719,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8974006772041321,0.496703952550888,0.349046915769577,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9086613655090332,0.5150004625320435,0.4897377789020538,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.789175808429718,0.3340349197387695,1.5166641473770142,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1742858886719,291.1493225097656,1.0,0.7150330543518066,1.0,1.0,0.3242404162883758,1.0,-3.869332790374756,2.7679383754730225,1.1013942956924438,1.8975281715393064,0.0,0.0,0.0,197.1747436523437,179.0,0.3910396993160248,-0.0,4709.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8234968185424805,0.3705837428569793,0.3361926972866058,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9454649686813354,0.557115375995636,0.5290073156356812,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.90547776222229,0.4967048466205597,0.3488806486129761,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9175661206245422,0.51499342918396,0.4895028471946716,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7963287830352783,0.3342426419258117,1.516489028930664,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.17462158203125,291.1494445800781,1.0,0.7120308876037598,1.0,1.0,0.324256420135498,1.0,-3.867847681045532,2.76686429977417,1.1009832620620728,1.896809697151184,0.0,0.0,0.0,191.2568206787109,167.0,0.3883637487888336,-0.0,4665.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8378725647926331,0.3703165352344513,0.335517406463623,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.964738667011261,0.5568978786468506,0.528346598148346,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9250288009643556,0.4966773986816406,0.3485274314880371,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9379345178604126,0.514965295791626,0.4890191555023193,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8119458556175232,0.3346683382987976,1.5161813497543335,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.17535400390625,291.14971923828125,1.0,0.7059835195541382,1.0,1.0,0.3242884278297424,1.0,-3.8648624420166016,2.764711856842041,1.1001505851745603,1.8953670263290403,0.0,0.0,0.0,179.3859100341797,155.0,0.3652087748050689,-0.0,4578.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8378725647926331,0.3703165352344513,0.335517406463623,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.964738667011261,0.5568978786468506,0.528346598148346,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9250288009643556,0.4966773986816406,0.3485274314880371,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9379345178604126,0.514965295791626,0.4890191555023193,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8119458556175232,0.3346683382987976,1.5161813497543335,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.17535400390625,291.14971923828125,1.0,0.7059835195541382,1.0,1.0,0.3242884278297424,1.0,-3.8648624420166016,2.764711856842041,1.1001505851745603,1.8953670263290403,0.0,0.0,0.0,179.3859100341797,155.0,0.3652087748050689,-0.0,4578.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8549566864967346,0.3700392246246338,0.3348327577114105,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9841797351837158,0.556659460067749,0.527665913105011,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9480923414230348,0.4966095387935638,0.3481460213661194,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9603898525238036,0.5149168968200684,0.4885161519050598,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8287391662597656,0.3351052105426788,1.5159223079681396,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1761474609375,291.14996337890625,1.0,0.6998871564865112,1.0,1.0,0.3243204653263092,1.0,-3.8618431091308594,2.762537240982056,1.0993057489395142,1.8939036130905151,0.0,0.0,0.0,167.49044799804688,158.0,0.3615510165691376,-0.0,4491.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8549566864967346,0.3700392246246338,0.3348327577114105,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9841797351837158,0.556659460067749,0.527665913105011,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9480923414230348,0.4966095387935638,0.3481460213661194,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9603898525238036,0.5149168968200684,0.4885161519050598,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8287391662597656,0.3351052105426788,1.5159223079681396,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1761474609375,291.14996337890625,1.0,0.6998871564865112,1.0,1.0,0.3243204653263092,1.0,-3.8618431091308594,2.762537240982056,1.0993057489395142,1.8939036130905151,0.0,0.0,0.0,167.49044799804688,158.0,0.3615510165691376,-0.0,4491.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8628866672515869,0.3697408139705658,0.3343938887119293,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9918832778930664,0.5563958883285522,0.5272375345230103,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9580535292625428,0.496495634317398,0.3479372560977936,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9697917103767396,0.5148437023162842,0.4882659912109375,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8365497589111328,0.3355467319488525,1.5169953107833862,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1769104003906,291.1501159667969,1.0,0.6978538036346436,1.0,1.0,0.3243233263492584,1.0,-3.8615336418151855,2.7623178958892822,1.0992158651351929,1.893720030784607,0.0,0.0,0.0,162.6587371826172,176.0,0.2986345291137695,-0.0,4458.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8628866672515869,0.3697408139705658,0.3343938887119293,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9918832778930664,0.5563958883285522,0.5272375345230103,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9580535292625428,0.496495634317398,0.3479372560977936,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9697917103767396,0.5148437023162842,0.4882659912109375,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8365497589111328,0.3355467319488525,1.5169953107833862,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1769104003906,291.1501159667969,1.0,0.6978538036346436,1.0,1.0,0.3243233263492584,1.0,-3.8615336418151855,2.7623178958892822,1.0992158651351929,1.893720030784607,0.0,0.0,0.0,162.6587371826172,176.0,0.2986345291137695,-0.0,4458.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8526501655578613,0.3693771660327911,0.3343101143836975,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9820095300674438,0.5560755729675293,0.5271878242492676,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.945545732975006,0.496298223733902,0.3479904532432556,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9580342173576356,0.5147135257720947,0.4883944094181061,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8276928663253784,0.335959255695343,1.5199955701828003,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1773681640625,291.1503601074219,1.0,0.7017096281051636,1.0,1.0,0.32432621717453,1.0,-3.865196466445923,2.7648093700408936,1.1003869771957395,1.895336627960205,0.0,0.0,0.0,168.80137634277344,194.0,0.3964053094387054,-0.0,4509.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8526501655578613,0.3693771660327911,0.3343101143836975,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9820095300674438,0.5560755729675293,0.5271878242492676,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.945545732975006,0.496298223733902,0.3479904532432556,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9580342173576356,0.5147135257720947,0.4883944094181061,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8276928663253784,0.335959255695343,1.5199955701828003,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1773681640625,291.1503601074219,1.0,0.7017096281051636,1.0,1.0,0.32432621717453,1.0,-3.865196466445923,2.7648093700408936,1.1003869771957395,1.895336627960205,0.0,0.0,0.0,168.80137634277344,194.0,0.3964053094387054,-0.0,4509.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8443285226821899,0.3691584765911102,0.3343278467655182,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9729203581809998,0.5558839440345764,0.5272307395935059,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9346225261688232,0.496157169342041,0.348059594631195,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9475305676460266,0.5146164298057556,0.4885260462760925,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8201513886451721,0.3361420035362243,1.5218563079833984,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.1773681640625,291.1505432128906,1.0,0.7047703862190247,1.0,1.0,0.3243276476860046,1.0,-3.8677496910095215,2.7665436267852783,1.1012061834335327,1.8964946269989007,0.0,0.0,0.0,174.32479858398438,194.0,0.4407881796360016,-0.0,4553.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
