time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8353797793388367,0.3689160645008087,0.3343608975410461,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.962087631225586,0.5556712746620178,0.5272927284240723,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9224483370780944,0.4959883689880371,0.3481380343437195,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9354906678199768,0.5144979357719421,0.488676369190216,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8116731643676758,0.3363079130649566,1.5238271951675415,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1771850585937,291.1506652832031,1.0,0.7083016037940979,1.0,1.0,0.324319839477539,1.0,-3.8705108165740967,2.768449783325196,1.1020610332489014,1.8977805376052856,0.0,0.0,0.0,180.8419342041016,212.0,0.400410383939743,-0.0,4604.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8172667622566223,0.3683644235134125,0.3344392478466034,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9375893473625184,0.5551844835281372,0.5274357795715332,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8990212678909302,0.4955699145793915,0.3482952713966369,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9106356501579284,0.5141980648040771,0.4889947772026062,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7931923270225525,0.3365896046161651,1.5279109477996826,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1764221191406,291.1508178710937,1.0,0.7162541151046753,1.0,1.0,0.3243042230606079,1.0,-3.876264572143554,2.7724242210388184,1.1038402318954468,1.9004653692245483,0.0,0.0,0.0,195.8592071533203,230.0,0.2468112558126449,-0.0,4720.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8172667622566223,0.3683644235134125,0.3344392478466034,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9375893473625184,0.5551844835281372,0.5274357795715332,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8990212678909302,0.4955699145793915,0.3482952713966369,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9106356501579284,0.5141980648040771,0.4889947772026062,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7931923270225525,0.3365896046161651,1.5279109477996826,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1764221191406,291.1508178710937,1.0,0.7162541151046753,1.0,1.0,0.3243042230606079,1.0,-3.876264572143554,2.7724242210388184,1.1038402318954468,1.9004653692245483,0.0,0.0,0.0,195.8592071533203,230.0,0.2468112558126449,-0.0,4720.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7990483641624451,0.3677340745925903,0.3345042169094085,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9133294820785522,0.5546221137046814,0.527569055557251,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8784375786781311,0.4950518310070038,0.3484282195568084,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8894669413566589,0.5138205289840698,0.489301472902298,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7756693363189697,0.336810290813446,1.5320122241973877,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1751708984375,291.1508178710937,1.0,0.7248509526252747,1.0,1.0,0.3242885768413543,1.0,-3.881968498229981,2.7763655185699463,1.1056028604507446,1.9031274318695068,0.0,0.0,0.0,212.4669189453125,248.0,0.0757002308964729,-0.0,4847.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7990483641624451,0.3677340745925903,0.3345042169094085,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9133294820785522,0.5546221137046814,0.527569055557251,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8784375786781311,0.4950518310070038,0.3484282195568084,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8894669413566589,0.5138205289840698,0.489301472902298,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7756693363189697,0.336810290813446,1.5320122241973877,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1751708984375,291.1508178710937,1.0,0.7248509526252747,1.0,1.0,0.3242885768413543,1.0,-3.881968498229981,2.7763655185699463,1.1056028604507446,1.9031274318695068,0.0,0.0,0.0,212.4669189453125,248.0,0.0757002308964729,-0.0,4847.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.781795859336853,0.3668515384197235,0.3344457745552063,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8930782675743103,0.553805410861969,0.527572751045227,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8599680066108704,0.494258314371109,0.3484499454498291,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8705769777297974,0.5131855010986328,0.4894759058952331,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7599557638168335,0.3367814719676971,1.535536766052246,291.1499938964844,291.1499938964844,288.74908447265625,287.1195068359375,291.1494140625,297.1717224121094,291.14996337890625,1.0,0.7336391806602478,1.0,1.0,0.3242546021938324,1.0,-3.886384248733521,2.7794885635375977,1.1068958044052124,1.905292510986328,0.0,0.0,0.0,230.0615692138672,266.0,-1.070381999015808,-0.0,4978.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.781795859336853,0.3668515384197235,0.3344457745552063,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8930782675743103,0.553805410861969,0.527572751045227,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8599680066108704,0.494258314371109,0.3484499454498291,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8705769777297974,0.5131855010986328,0.4894759058952331,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7599557638168335,0.3367814719676971,1.535536766052246,291.1499938964844,291.1499938964844,288.74908447265625,287.1195068359375,291.1494140625,297.1717224121094,291.14996337890625,1.0,0.7336391806602478,1.0,1.0,0.3242546021938324,1.0,-3.886384248733521,2.7794885635375977,1.1068958044052124,1.905292510986328,0.0,0.0,0.0,230.0615692138672,266.0,-1.070381999015808,-0.0,4978.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.7661038637161255,0.3656332492828369,0.334110289812088,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.8751083016395569,0.5526398420333862,0.5272765159606934,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.8435531258583069,0.4931012094020843,0.348238468170166,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.8536826372146606,0.5121961236000061,0.4893454313278198,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.7459364533424377,0.336381047964096,1.5375560522079468,291.1470947265625,291.1499938964844,288.7463684082031,287.11846923828125,291.1454162597656,297.1650085449219,291.1469421386719,1.0,0.7422553896903992,1.0,1.0,0.3242206275463104,1.0,-3.8876469135284415,2.780466318130493,1.1071805953979492,1.906012773513794,0.0,0.0,0.0,248.3623809814453,269.0,-3.454120635986328,-0.0,5103.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.7661038637161255,0.3656332492828369,0.334110289812088,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.8751083016395569,0.5526398420333862,0.5272765159606934,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.8435531258583069,0.4931012094020843,0.348238468170166,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.8536826372146606,0.5121961236000061,0.4893454313278198,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.7459364533424377,0.336381047964096,1.5375560522079468,291.1470947265625,291.1499938964844,288.7463684082031,287.11846923828125,291.1454162597656,297.1650085449219,291.1469421386719,1.0,0.7422553896903992,1.0,1.0,0.3242206275463104,1.0,-3.8876469135284415,2.780466318130493,1.1071805953979492,1.906012773513794,0.0,0.0,0.0,248.3623809814453,269.0,-3.454120635986328,-0.0,5103.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.7609516382217407,0.3649309575557709,0.3337517380714416,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.8692491054534912,0.5519556999206543,0.5269216895103455,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.8382390141487122,0.4924175441265106,0.3479768931865692,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.8482345938682556,0.5115980505943298,0.4890713393688202,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.741421639919281,0.3360694050788879,1.53753662109375,291.1448974609375,291.1499938964844,288.7443542480469,287.11767578125,291.142578125,297.1608581542969,291.14471435546875,1.0,0.7447283267974854,1.0,1.0,0.3242036402225494,1.0,-3.8861260414123535,2.7794833183288574,1.1066428422927856,1.905422329902649,0.0,0.0,0.0,254.72610473632807,269.0,-4.799707412719727,-0.0,5141.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.7569652199745178,0.3641842603683471,0.3332950174808502,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.8647544384002686,0.5512186884880066,0.5264566540718079,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.8341495394706726,0.4916794300079345,0.3476325869560241,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.8440667986869812,0.5109458565711975,0.4886858165264129,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.7379595637321472,0.3356995284557342,1.5369654893875122,291.1424255371094,291.1499938964844,288.7419128417969,287.1167297363281,291.13983154296875,297.1563415527344,291.1422424316406,1.0,0.7465714812278748,1.0,1.0,0.3242733180522918,1.0,-3.883453607559204,2.777430772781372,1.1060229539871216,1.9039909839630127,0.0,0.0,0.0,259.6496887207031,257.0,-5.748331546783447,-0.0,5165.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.7554961442947388,0.3625949919223785,0.3319289982318878,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.8634395003318787,0.5496175289154053,0.5250239968299866,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.8328720927238464,0.4900735318660736,0.3465701341629028,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.8428696393966675,0.5095111131668091,0.487408697605133,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.7370003461837769,0.3348237872123718,1.5333812236785889,291.1366577148437,291.1499938964844,288.7357482910156,287.1142883300781,291.1330871582031,297.1468200683594,291.1363830566406,1.0,0.7448740601539612,1.0,1.0,0.3244126439094543,1.0,-3.872964859008789,2.769773244857788,1.103191375732422,1.898802757263184,0.0,0.0,0.0,259.7713317871094,245.0,-7.671247959136963,-0.0,5134.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.7554961442947388,0.3625949919223785,0.3319289982318878,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.8634395003318787,0.5496175289154053,0.5250239968299866,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.8328720927238464,0.4900735318660736,0.3465701341629028,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.8428696393966675,0.5095111131668091,0.487408697605133,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.7370003461837769,0.3348237872123718,1.5333812236785889,291.1366577148437,291.1499938964844,288.7357482910156,287.1142883300781,291.1330871582031,297.1468200683594,291.1363830566406,1.0,0.7448740601539612,1.0,1.0,0.3244126439094543,1.0,-3.872964859008789,2.769773244857788,1.103191375732422,1.898802757263184,0.0,0.0,0.0,259.7713317871094,245.0,-7.671247959136963,-0.0,5134.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.7578195333480835,0.3609196245670318,0.3302666544914245,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.8666136860847473,0.5478854179382324,0.5232378244400024,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.8356319069862366,0.488334059715271,0.3452446162700653,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.8458436131477356,0.507942795753479,0.4857750236988067,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.739523708820343,0.3338222801685333,1.5281165838241575,291.1292724609375,291.1499938964844,288.7279357910156,287.1112365722656,291.12481689453125,297.1372375488281,291.12896728515625,1.0,0.7403082251548767,1.0,1.0,0.3245519697666168,1.0,-3.858920812606812,2.7597086429595947,1.0992121696472168,1.891940236091613,0.0,0.0,0.0,254.04855346679688,233.0,-9.714203834533691,-0.0,5053.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.7578195333480835,0.3609196245670318,0.3302666544914245,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.8666136860847473,0.5478854179382324,0.5232378244400024,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.8356319069862366,0.488334059715271,0.3452446162700653,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.8458436131477356,0.507942795753479,0.4857750236988067,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.739523708820343,0.3338222801685333,1.5281165838241575,291.1292724609375,291.1499938964844,288.7279357910156,287.1112365722656,291.12481689453125,297.1372375488281,291.12896728515625,1.0,0.7403082251548767,1.0,1.0,0.3245519697666168,1.0,-3.858920812606812,2.7597086429595947,1.0992121696472168,1.891940236091613,0.0,0.0,0.0,254.04855346679688,233.0,-9.714203834533691,-0.0,5053.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.7622657418251038,0.3591725826263428,0.3284319937229156,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8723037242889404,0.5460423231124878,0.5212324857711792,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8406387567520142,0.4864799976348877,0.3437547087669372,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8511620163917542,0.5062611699104309,0.483920007944107,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.7439994215965271,0.332725465297699,1.5218729972839355,291.1234130859375,291.1499938964844,288.7185363769531,287.1075134277344,291.1197509765625,297.1279602050781,291.1231689453125,1.0,0.7341648936271667,1.0,1.0,0.3252893388271332,1.0,-3.842761993408203,2.746164560317993,1.0965975522994995,1.8820723295211792,0.0,0.0,0.0,245.42518615722656,221.0,-8.386367797851562,-0.0,4948.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.7622657418251038,0.3591725826263428,0.3284319937229156,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8723037242889404,0.5460423231124878,0.5212324857711792,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8406387567520142,0.4864799976348877,0.3437547087669372,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8511620163917542,0.5062611699104309,0.483920007944107,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.7439994215965271,0.332725465297699,1.5218729972839355,291.1234130859375,291.1499938964844,288.7185363769531,287.1075134277344,291.1197509765625,297.1279602050781,291.1231689453125,1.0,0.7341648936271667,1.0,1.0,0.3252893388271332,1.0,-3.842761993408203,2.746164560317993,1.0965975522994995,1.8820723295211792,0.0,0.0,0.0,245.42518615722656,221.0,-8.386367797851562,-0.0,4948.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.7681665420532227,0.3573615849018097,0.32648766040802,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8797083497047424,0.5441014170646667,0.5190788507461548,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8471879363059998,0.484523743391037,0.3421522676944732,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8581036925315857,0.5044790506362915,0.4819140136241913,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.7498295903205872,0.3315509259700775,1.5150058269500732,291.1176147460937,291.1499938964844,288.70758056640625,287.1031494140625,291.1138000488281,297.1191101074219,291.11737060546875,1.0,0.7271386981010437,1.0,1.0,0.3260267078876495,1.0,-3.825225114822388,2.731636047363281,1.0935890674591064,1.8715336322784424,0.0,0.0,0.0,235.3115997314453,209.0,-8.274420738220215,-0.0,4830.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.7681665420532227,0.3573615849018097,0.32648766040802,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8797083497047424,0.5441014170646667,0.5190788507461548,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8471879363059998,0.484523743391037,0.3421522676944732,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.8581036925315857,0.5044790506362915,0.4819140136241913,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.7498295903205872,0.3315509259700775,1.5150058269500732,291.1176147460937,291.1499938964844,288.70758056640625,287.1031494140625,291.1138000488281,297.1191101074219,291.11737060546875,1.0,0.7271386981010437,1.0,1.0,0.3260267078876495,1.0,-3.825225114822388,2.731636047363281,1.0935890674591064,1.8715336322784424,0.0,0.0,0.0,235.3115997314453,209.0,-8.274420738220215,-0.0,4830.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.7715587615966797,0.3564269840717315,0.325479656457901,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8839278221130371,0.5430904626846313,0.5179533958435059,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.8509413599967957,0.4835033416748047,0.3413138687610626,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.8620773553848267,0.5035467147827148,0.4808616042137146,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.7531683444976807,0.3309332430362701,1.511383056640625,291.11444091796875,291.1499938964844,288.7015686035156,287.1007385253906,291.1104431152344,297.1148376464844,291.1141662597656,1.0,0.723407506942749,1.0,1.0,0.3263953924179077,1.0,-3.816023111343384,2.724086046218872,1.0919371843338013,1.8660774230957031,0.0,0.0,0.0,229.93777465820312,209.0,-8.580533981323242,-0.0,4768.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.7752062678337097,0.3554746806621551,0.3244512975215912,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.888442873954773,0.5420551300048828,0.5168002843856812,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.8549801111221313,0.4824575185775757,0.3404542505741119,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.8663473725318909,0.5025895237922668,0.4797810614109039,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.7567600607872009,0.3302972614765167,1.507656812667847,291.112060546875,291.1499938964844,288.6951599121094,287.0981750488281,291.1090393066406,297.11065673828125,291.11187744140625,1.0,0.7195760607719421,1.0,1.0,0.3270776569843292,1.0,-3.80657958984375,2.7153480052948,1.0912315845489502,1.8594892024993896,0.0,0.0,0.0,224.445556640625,197.0,-7.345282554626465,-0.0,4704.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.7800490260124207,0.3542842864990234,0.3231629431247711,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8944031596183777,0.5407528877258301,0.5153481364250183,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8603535890579224,0.4811413586139679,0.3393710553646087,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.872015655040741,0.5013821721076965,0.478417158126831,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.7615371346473694,0.329492837190628,1.5029455423355105,291.1100158691406,291.1499938964844,288.68682861328125,287.0948181152344,291.10723876953125,297.1056823730469,291.1098327636719,1.0,0.7147470116615295,1.0,1.0,0.3279159665107727,1.0,-3.794667959213257,2.704332113265991,1.0903358459472656,1.8511743545532229,0.0,0.0,0.0,217.56480407714844,197.0,-6.025689125061035,-0.0,4625.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.7832937240600586,0.3535241186618805,0.3223413825035095,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.898375928401947,0.5399169921875,0.5144178867340088,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.8639647364616394,0.4802959859371185,0.338676780462265,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.8758148550987244,0.5006052255630493,0.4775416553020477,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.7647462487220764,0.3289740979671478,1.4999184608459473,291.1086730957031,291.1499938964844,288.6813049316406,287.09259033203125,291.10595703125,297.1026611328125,291.10845947265625,1.0,0.7116564512252808,1.0,1.0,0.3284421861171722,1.0,-3.787028789520264,2.697316884994507,1.0897117853164673,1.8458833694458008,0.0,0.0,0.0,213.189682006836,185.0,-5.658160209655762,-0.0,4575.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7924260497093201,0.351507693529129,0.320169448852539,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.9097524285316468,0.5376869440078735,0.5119457840919495,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.87419193983078,0.4780395030975342,0.3368309140205383,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.88652503490448,0.4985265731811523,0.475210040807724,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7738298177719116,0.3275827765464782,1.4918547868728638,291.1047668457031,291.1499938964844,288.6660461425781,287.08642578125,291.1018981933594,297.0950012207031,291.10455322265625,1.0,0.7034817337989807,1.0,1.0,0.3298067450523376,1.0,-3.766710758209229,2.6788201332092285,1.087890625,1.8319255113601685,0.0,0.0,0.0,201.7451171875,173.0,-5.591631889343262,-0.0,4444.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7924260497093201,0.351507693529129,0.320169448852539,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.9097524285316468,0.5376869440078735,0.5119457840919495,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.87419193983078,0.4780395030975342,0.3368309140205383,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.88652503490448,0.4985265731811523,0.475210040807724,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7738298177719116,0.3275827765464782,1.4918547868728638,291.1047668457031,291.1499938964844,288.6660461425781,287.08642578125,291.1018981933594,297.0950012207031,291.10455322265625,1.0,0.7034817337989807,1.0,1.0,0.3298067450523376,1.0,-3.766710758209229,2.6788201332092285,1.087890625,1.8319255113601685,0.0,0.0,0.0,201.7451171875,173.0,-5.591631889343262,-0.0,4444.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8026617169380188,0.34942227602005,0.3179326355457306,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.9235285520553588,0.5353615283966064,0.5093809366226196,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8857811093330383,0.4756852686405182,0.3349145352840423,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8985638618469238,0.4963501989841461,0.4727834463119507,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7841108441352844,0.3261200785636902,1.4834593534469604,291.10211181640625,291.1499938964844,288.64947509765625,287.07965087890625,291.1000061035156,297.0876770019531,291.1019592285156,1.0,0.695085346698761,1.0,1.0,0.3315845429897308,1.0,-3.745604991912842,2.658466100692749,1.0871387720108032,1.8162016868591309,0.0,0.0,0.0,190.2035522460937,161.0,-4.076054096221924,-0.0,4311.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8026617169380188,0.34942227602005,0.3179326355457306,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.9235285520553588,0.5353615283966064,0.5093809366226196,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8857811093330383,0.4756852686405182,0.3349145352840423,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8985638618469238,0.4963501989841461,0.4727834463119507,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7841108441352844,0.3261200785636902,1.4834593534469604,291.10211181640625,291.1499938964844,288.64947509765625,287.07965087890625,291.1000061035156,297.0876770019531,291.1019592285156,1.0,0.695085346698761,1.0,1.0,0.3315845429897308,1.0,-3.745604991912842,2.658466100692749,1.0871387720108032,1.8162016868591309,0.0,0.0,0.0,190.2035522460937,161.0,-4.076054096221924,-0.0,4311.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.8138720989227295,0.347272664308548,0.3156373500823974,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.9393004179000854,0.5329449772834778,0.5067296028137207,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8989248871803284,0.4732391238212585,0.3329333662986755,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.912592887878418,0.4940800964832306,0.4702678322792053,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7957515120506287,0.3245882391929626,1.4747507572174072,291.0995483398437,291.1499938964844,288.631591796875,287.0722961425781,291.09735107421875,297.08062744140625,291.099365234375,1.0,0.6864895224571228,1.0,1.0,0.333362340927124,1.0,-3.723763227462769,2.637644052505493,1.0861191749572754,1.8000999689102173,0.0,0.0,0.0,178.60696411132812,149.0,-3.81492280960083,-0.0,4177.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.8138720989227295,0.347272664308548,0.3156373500823974,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.9393004179000854,0.5329449772834778,0.5067296028137207,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8989248871803284,0.4732391238212585,0.3329333662986755,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.912592887878418,0.4940800964832306,0.4702678322792053,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7957515120506287,0.3245882391929626,1.4747507572174072,291.0995483398437,291.1499938964844,288.631591796875,287.0722961425781,291.09735107421875,297.08062744140625,291.099365234375,1.0,0.6864895224571228,1.0,1.0,0.333362340927124,1.0,-3.723763227462769,2.637644052505493,1.0861191749572754,1.8000999689102173,0.0,0.0,0.0,178.60696411132812,149.0,-3.81492280960083,-0.0,4177.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8197309374809265,0.3461756110191345,0.3144690692424774,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.947738230228424,0.5317019820213318,0.5053720474243164,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.906217396259308,0.4719815552234649,0.3319192826747894,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9208618998527528,0.4929097294807434,0.4689774513244629,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8021352887153625,0.3237961530685425,1.4702820777893066,291.0980224609375,291.1499938964844,288.6221923828125,287.06842041015625,291.0956726074219,297.0770874023437,291.09783935546875,1.0,0.6821222901344299,1.0,1.0,0.3342512547969818,1.0,-3.7125744819641113,2.62707781791687,1.0854967832565308,1.7919511795043943,0.0,0.0,0.0,172.80055236816406,149.0,-4.044373512268066,-0.0,4110.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.8258942365646362,0.3450658619403839,0.3132889568805694,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9564343094825744,0.53043532371521,0.5039921998977661,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.91452294588089,0.4707010984420776,0.3308889865875244,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9298548698425292,0.4917153418064117,0.4676644504070282,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.8088825345039368,0.3229860961437225,1.465733289718628,291.0967712402344,291.1499938964844,288.6125183105469,287.0643920898437,291.09478759765625,297.07354736328125,291.0966186523437,1.0,0.6777085065841675,1.0,1.0,0.335277646780014,1.0,-3.701201915740967,2.61596155166626,1.085240364074707,1.7833102941513062,0.0,0.0,0.0,166.9914093017578,137.0,-3.6715738773345934,-0.0,4042.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.8396411538124084,0.3428075015544891,0.3108947873115539,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.974265456199646,0.5278373956680298,0.501170814037323,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.9339354038238524,0.4680818319320678,0.3287861347198486,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.9495224952697754,0.4892608225345611,0.4649755656719208,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.8230036497116089,0.3213160037994385,1.456409931182861,291.0946350097656,291.1499938964844,288.5922241210937,287.0559387207031,291.09259033203125,297.0666809082031,291.0944519042969,1.0,0.6687452793121338,1.0,1.0,0.3373304307460785,1.0,-3.677943706512451,2.593377590179444,1.0845659971237185,1.765832543373108,0.0,0.0,0.0,155.36544799804688,125.0,-3.290508270263672,-0.0,3908.140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.8396411538124084,0.3428075015544891,0.3108947873115539,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.974265456199646,0.5278373956680298,0.501170814037323,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.9339354038238524,0.4680818319320678,0.3287861347198486,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.9495224952697754,0.4892608225345611,0.4649755656719208,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.8230036497116089,0.3213160037994385,1.456409931182861,291.0946350097656,291.1499938964844,288.5922241210937,287.0559387207031,291.09259033203125,297.0666809082031,291.0944519042969,1.0,0.6687452793121338,1.0,1.0,0.3373304307460785,1.0,-3.677943706512451,2.593377590179444,1.0845659971237185,1.765832543373108,0.0,0.0,0.0,155.36544799804688,125.0,-3.290508270263672,-0.0,3908.140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.8561916351318359,0.3404899537563324,0.308450847864151,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.99203222990036,0.5251514911651611,0.4982688426971435,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.955977499485016,0.4653854668140411,0.3266307115554809,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.9704965949058532,0.4867173731327057,0.4622049927711487,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.83910071849823,0.3195775747299194,1.4467904567718506,291.0919494628906,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0599670410156,291.0917358398437,1.0,0.6596028208732605,1.0,1.0,0.3393832445144653,1.0,-3.65401029586792,2.570434808731079,1.0835754871368408,1.7480673789978027,0.0,0.0,0.0,143.73728942871094,143.0,-3.707157611846924,-0.0,3773.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.8561916351318359,0.3404899537563324,0.308450847864151,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.99203222990036,0.5251514911651611,0.4982688426971435,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.955977499485016,0.4653854668140411,0.3266307115554809,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.9704965949058532,0.4867173731327057,0.4622049927711487,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.83910071849823,0.3195775747299194,1.4467904567718506,291.0919494628906,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0599670410156,291.0917358398437,1.0,0.6596028208732605,1.0,1.0,0.3393832445144653,1.0,-3.65401029586792,2.570434808731079,1.0835754871368408,1.7480673789978027,0.0,0.0,0.0,143.73728942871094,143.0,-3.707157611846924,-0.0,3773.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.8486056327819824,0.3380953371524811,0.3064508140087127,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.98509019613266,0.5223737955093384,0.4958151578903198,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.9467322826385498,0.4626055657863617,0.3248132169246673,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.962093949317932,0.4840813875198364,0.4598821401596069,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.8322787284851074,0.3177646994590759,1.4393813610076904,291.08984375,291.1499938964844,288.5483703613281,287.0374450683594,291.0882263183594,297.0533447265625,291.0897216796875,1.0,0.6587030291557312,1.0,1.0,0.3416790068149566,1.0,-3.634749174118042,2.5498809814453125,1.0848681926727295,1.731733798980713,0.0,0.0,0.0,145.83596801757812,161.0,-2.889014959335327,-0.0,3737.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
