time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.8486056327819824,0.3380953371524811,0.3064508140087127,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.98509019613266,0.5223737955093384,0.4958151578903198,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.9467322826385498,0.4626055657863617,0.3248132169246673,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.962093949317932,0.4840813875198364,0.4598821401596069,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.8322787284851074,0.3177646994590759,1.4393813610076904,291.08984375,291.1499938964844,288.5483703613281,287.0374450683594,291.0882263183594,297.0533447265625,291.0897216796875,1.0,0.6587030291557312,1.0,1.0,0.3416790068149566,1.0,-3.634749174118042,2.5498809814453125,1.0848681926727295,1.731733798980713,0.0,0.0,0.0,145.83596801757812,161.0,-2.889014959335327,-0.0,3737.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.8292272090911865,0.3355649411678314,0.3046246767044067,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.9631630182266236,0.5194606184959412,0.4935436546802521,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.920612931251526,0.4596937298774719,0.3231329917907715,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.9369367361068726,0.4813084900379181,0.4577401280403137,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.8137394785881042,0.3158248364925384,1.4328832626342771,291.0879821777344,291.1499938964844,288.5248718261719,287.02740478515625,291.0863037109375,297.0462951660156,291.0878295898437,1.0,0.6615329384803772,1.0,1.0,0.343974769115448,1.0,-3.617401838302612,2.5306410789489746,1.086760640144348,1.7163258790969849,0.0,0.0,0.0,155.66485595703125,179.0,-2.761372804641724,-0.0,3753.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.8292272090911865,0.3355649411678314,0.3046246767044067,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.9631630182266236,0.5194606184959412,0.4935436546802521,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.920612931251526,0.4596937298774719,0.3231329917907715,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.9369367361068726,0.4813084900379181,0.4577401280403137,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.8137394785881042,0.3158248364925384,1.4328832626342771,291.0879821777344,291.1499938964844,288.5248718261719,287.02740478515625,291.0863037109375,297.0462951660156,291.0878295898437,1.0,0.6615329384803772,1.0,1.0,0.343974769115448,1.0,-3.617401838302612,2.5306410789489746,1.086760640144348,1.7163258790969849,0.0,0.0,0.0,155.66485595703125,179.0,-2.761372804641724,-0.0,3753.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.8183366656303406,0.3342479169368744,0.3037250638008117,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.9489314556121826,0.5179510712623596,0.4924215972423553,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.9062016010284424,0.4581862688064575,0.3223039507865906,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.9218554496765136,0.4798684418201446,0.4566822648048401,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.8025099039077759,0.3148034512996673,1.429707169532776,291.0868530273437,291.1499938964844,288.51275634765625,287.0221862792969,291.0850830078125,297.0426025390625,291.0867004394531,1.0,0.6637644171714783,1.0,1.0,0.3451226353645324,1.0,-3.608878374099731,2.521143913269043,1.0877344608306885,1.7087303400039673,0.0,0.0,0.0,162.19761657714844,179.0,-2.946371078491211,-0.0,3772.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859375,0.8069996237754822,0.3328993320465088,0.3028221726417541,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.9337719678878784,0.5164081454277039,0.4912949204444885,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.8929527401924133,0.4566465616226196,0.32147216796875,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.9072149395942688,0.4783946871757507,0.4556193649768829,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859375,0.7909513115882874,0.3137493431568146,1.4265120029449463,291.0859069824219,291.1499938964844,288.5003967285156,287.0168762207031,291.0844421386719,297.038818359375,291.0858154296875,1.0,0.6663304567337036,1.0,1.0,0.3463764488697052,1.0,-3.600313425064087,2.5113003253936768,1.0890130996704102,1.7008343935012815,0.0,0.0,0.0,169.4220428466797,197.0,-2.6719179153442383,-0.0,3795.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7841567397117615,0.3301165997982025,0.3009893298149109,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.9049420356750488,0.5132290124893188,0.4890068471431732,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.8681108951568604,0.4534774124622345,0.3197852969169616,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.8817890286445618,0.4753524363040924,0.453457623720169,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7690949440002441,0.3115479350090027,1.419958233833313,291.0843505859375,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0310363769531,291.084228515625,1.0,0.6721075177192688,1.0,1.0,0.3488840460777282,1.0,-3.5828423500061035,2.4913852214813232,1.0914572477340698,1.6849861145019531,0.0,0.0,0.0,185.2774353027344,215.0,-2.394791841506958,-0.0,3847.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7841567397117615,0.3301165997982025,0.3009893298149109,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.9049420356750488,0.5132290124893188,0.4890068471431732,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.8681108951568604,0.4534774124622345,0.3197852969169616,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.8817890286445618,0.4753524363040924,0.453457623720169,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7690949440002441,0.3115479350090027,1.419958233833313,291.0843505859375,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0310363769531,291.084228515625,1.0,0.6721075177192688,1.0,1.0,0.3488840460777282,1.0,-3.5828423500061035,2.4913852214813232,1.0914572477340698,1.6849861145019531,0.0,0.0,0.0,185.2774353027344,215.0,-2.394791841506958,-0.0,3847.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.7637869715690613,0.3272276818752289,0.2991032302379608,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.8814914226531982,0.509929895401001,0.4866511523723602,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.8464876413345337,0.4501934647560119,0.3180518746376037,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.8594184517860413,0.472188800573349,0.4512266516685486,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.7500251531600952,0.3092290163040161,1.413089394569397,291.0823669433594,291.1499938964844,288.4487609863281,286.9943542480469,291.0805969238281,297.0230407714844,291.08221435546875,1.0,0.6783501505851746,1.0,1.0,0.3513916730880737,1.0,-3.5647082328796387,2.471109390258789,1.0935988426208496,1.6689389944076538,0.0,0.0,0.0,202.2698669433593,218.0,-2.753901958465576,-0.0,3905.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.7637869715690613,0.3272276818752289,0.2991032302379608,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.8814914226531982,0.509929895401001,0.4866511523723602,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.8464876413345337,0.4501934647560119,0.3180518746376037,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.8594184517860413,0.472188800573349,0.4512266516685486,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.7500251531600952,0.3092290163040161,1.413089394569397,291.0823669433594,291.1499938964844,288.4487609863281,286.9943542480469,291.0805969238281,297.0230407714844,291.08221435546875,1.0,0.6783501505851746,1.0,1.0,0.3513916730880737,1.0,-3.5647082328796387,2.471109390258789,1.0935988426208496,1.6689389944076538,0.0,0.0,0.0,202.2698669433593,218.0,-2.753901958465576,-0.0,3905.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.7516008019447327,0.3242534101009369,0.2969018220901489,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.8674939870834351,0.506523072719574,0.4839459955692291,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.8337550163269043,0.4468097984790802,0.3160649240016937,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.8462726473808289,0.4689162075519562,0.4486449956893921,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.738787829875946,0.3068066537380218,1.404577374458313,291.08062744140625,291.1499938964844,288.42169189453125,286.9823608398437,291.0788879394531,297.0150451660156,291.0804748535156,1.0,0.6806073188781738,1.0,1.0,0.354076474905014,1.0,-3.5430757999420166,2.4480648040771484,1.0950111150741575,1.6508506536483765,0.0,0.0,0.0,212.91375732421875,206.0,-2.539285659790039,-0.0,3914.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.7516008019447327,0.3242534101009369,0.2969018220901489,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.8674939870834351,0.506523072719574,0.4839459955692291,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.8337550163269043,0.4468097984790802,0.3160649240016937,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.8462726473808289,0.4689162075519562,0.4486449956893921,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.738787829875946,0.3068066537380218,1.404577374458313,291.08062744140625,291.1499938964844,288.42169189453125,286.9823608398437,291.0788879394531,297.0150451660156,291.0804748535156,1.0,0.6806073188781738,1.0,1.0,0.354076474905014,1.0,-3.5430757999420166,2.4480648040771484,1.0950111150741575,1.6508506536483765,0.0,0.0,0.0,212.91375732421875,206.0,-2.539285659790039,-0.0,3914.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.7483693957328796,0.3212435245513916,0.2942704856395721,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.86427241563797,0.5030429363250732,0.4807567596435547,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8306543231010437,0.4433664977550506,0.3137288093566894,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8432053923606873,0.4655696451663971,0.4455782473087311,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.735983669757843,0.3043201863765716,1.3937994241714478,291.0785827636719,291.1499938964844,288.39385986328125,286.969970703125,291.0764465332031,297.00738525390625,291.0783996582031,1.0,0.6768568754196167,1.0,1.0,0.3567613065242767,1.0,-3.516615867614746,2.421967029571533,1.0946485996246338,1.6306549310684204,0.0,0.0,0.0,213.0016632080078,194.0,-2.9243078231811523,-0.0,3848.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.7483693957328796,0.3212435245513916,0.2942704856395721,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.86427241563797,0.5030429363250732,0.4807567596435547,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8306543231010437,0.4433664977550506,0.3137288093566894,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8432053923606873,0.4655696451663971,0.4455782473087311,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.735983669757843,0.3043201863765716,1.3937994241714478,291.0785827636719,291.1499938964844,288.39385986328125,286.969970703125,291.0764465332031,297.00738525390625,291.0783996582031,1.0,0.6768568754196167,1.0,1.0,0.3567613065242767,1.0,-3.516615867614746,2.421967029571533,1.0946485996246338,1.6306549310684204,0.0,0.0,0.0,213.0016632080078,194.0,-2.9243078231811523,-0.0,3848.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.7485847473144531,0.3197376728057861,0.2928645312786102,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.8648870587348938,0.5012848973274231,0.4790514707565307,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.831096887588501,0.4416331350803375,0.3124831914901733,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.8437393307685852,0.4638784527778625,0.4439341723918915,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.7363157868385315,0.3030654489994049,1.3879095315933228,291.07733154296875,291.1499938964844,288.37969970703125,286.9635925292969,291.0750427246094,297.0038146972656,291.0771179199219,1.0,0.6737741231918335,1.0,1.0,0.3581036925315857,1.0,-3.5023133754730225,2.408275365829468,1.0940381288528442,1.6200850009918213,0.0,0.0,0.0,210.67111206054688,194.0,-3.218356847763061,-0.0,3798.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7495680451393127,0.3182316720485687,0.2914232611656189,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8664379715919495,0.4995162487030029,0.4772989153861999,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8323765397071838,0.4398932456970215,0.3112054467201233,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8451426029205322,0.4621767103672027,0.4422428607940674,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7373763918876648,0.3018051981925964,1.3818169832229614,291.0762634277344,291.1499938964844,288.3653259277344,286.95709228515625,291.07421875,297.0003967285156,291.0760803222656,1.0,0.6701613664627075,1.0,1.0,0.3595431745052337,1.0,-3.487572431564331,2.3940417766571045,1.093530535697937,1.609047532081604,0.0,0.0,0.0,207.38278198242188,182.0,-3.005221605300904,-0.0,3742.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7532649040222168,0.3152194023132324,0.2884702384471893,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8716506361961365,0.4959490597248077,0.4736908972263336,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8368111252784729,0.4363958537578583,0.3085825741291046,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8499124646186829,0.4587435722351074,0.4387575984001159,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7411351799964905,0.2992707192897796,1.3692141771316528,291.0745544433594,291.1499938964844,288.33612060546875,286.9438171386719,291.0725402832031,296.9941101074219,291.0743713378906,1.0,0.6618406176567078,1.0,1.0,0.3624221384525299,1.0,-3.457174777984619,2.3650577068328857,1.0921170711517334,1.5866219997406006,0.0,0.0,0.0,198.8925323486328,170.0,-2.6140267848968506,-0.0,3617.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7532649040222168,0.3152194023132324,0.2884702384471893,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8716506361961365,0.4959490597248077,0.4736908972263336,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8368111252784729,0.4363958537578583,0.3085825741291046,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8499124646186829,0.4587435722351074,0.4387575984001159,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7411351799964905,0.2992707192897796,1.3692141771316528,291.0745544433594,291.1499938964844,288.33612060546875,286.9438171386719,291.0725402832031,296.9941101074219,291.0743713378906,1.0,0.6618406176567078,1.0,1.0,0.3624221384525299,1.0,-3.457174777984619,2.3650577068328857,1.0921170711517334,1.5866219997406006,0.0,0.0,0.0,198.8925323486328,170.0,-2.6140267848968506,-0.0,3617.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.7587268948554993,0.3121973872184753,0.2854553163051605,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8790071606636047,0.492338091135025,0.4699840545654297,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8431500792503357,0.4328660070896148,0.3058961033821106,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8566969633102417,0.4552671313285827,0.4351738393306732,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.7465648055076599,0.2967138290405273,1.3562383651733398,291.0726928710937,291.1499938964844,288.30633544921875,286.9301147460937,291.0706481933594,296.9883728027344,291.072509765625,1.0,0.6525865793228149,1.0,1.0,0.365301102399826,1.0,-3.425941228866577,2.3356878757476807,1.0902533531188965,1.563995599746704,0.0,0.0,0.0,188.8875427246093,158.0,-2.620301485061645,-0.0,3484.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.7587268948554993,0.3121973872184753,0.2854553163051605,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8790071606636047,0.492338091135025,0.4699840545654297,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8431500792503357,0.4328660070896148,0.3058961033821106,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8566969633102417,0.4552671313285827,0.4351738393306732,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.7465648055076599,0.2967138290405273,1.3562383651733398,291.0726928710937,291.1499938964844,288.30633544921875,286.9301147460937,291.0706481933594,296.9883728027344,291.072509765625,1.0,0.6525865793228149,1.0,1.0,0.365301102399826,1.0,-3.425941228866577,2.3356878757476807,1.0902533531188965,1.563995599746704,0.0,0.0,0.0,188.8875427246093,158.0,-2.620301485061645,-0.0,3484.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7656591534614563,0.3091577589511871,0.2823962569236755,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8881181478500366,0.4886824786663055,0.4662041664123535,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8510887026786804,0.4292923212051391,0.3031572997570038,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8651769161224365,0.4517456889152527,0.4315169751644134,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7534035444259644,0.2941295802593231,1.3429980278015137,291.07159423828125,291.1499938964844,288.2759704589844,286.9160461425781,291.0700378417969,296.98309326171875,291.0714416503906,1.0,0.6427629590034485,1.0,1.0,0.3683771193027496,1.0,-3.394098997116089,2.305481672286988,1.0886173248291016,1.540703535079956,0.0,0.0,0.0,178.09434509277344,146.0,-1.7145586013793943,-0.0,3346.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7656591534614563,0.3091577589511871,0.2823962569236755,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8881181478500366,0.4886824786663055,0.4662041664123535,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8510887026786804,0.4292923212051391,0.3031572997570038,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8651769161224365,0.4517456889152527,0.4315169751644134,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7534035444259644,0.2941295802593231,1.3429980278015137,291.07159423828125,291.1499938964844,288.2759704589844,286.9160461425781,291.0700378417969,296.98309326171875,291.0714416503906,1.0,0.6427629590034485,1.0,1.0,0.3683771193027496,1.0,-3.394098997116089,2.305481672286988,1.0886173248291016,1.540703535079956,0.0,0.0,0.0,178.09434509277344,146.0,-1.7145586013793943,-0.0,3346.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.7740214467048645,0.3060990869998932,0.2793053686618805,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.8988780379295349,0.4849811196327209,0.4623656868934631,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8606253862380981,0.4256778657436371,0.300377756357193,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.8753146529197693,0.4481778442859649,0.4278008639812469,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.7616442441940308,0.2915156483650207,1.3295514583587646,291.07080078125,291.1499938964844,288.2450866699219,286.90155029296875,291.0693359375,296.9781799316406,291.0706787109375,1.0,0.6325599551200867,1.0,1.0,0.3714531064033508,1.0,-3.361781120300293,2.275118350982666,1.086662769317627,1.51740562915802,0.0,0.0,0.0,166.8899688720703,134.0,-1.291499376296997,-0.0,3208.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.7740214467048645,0.3060990869998932,0.2793053686618805,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.8988780379295349,0.4849811196327209,0.4623656868934631,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8606253862380981,0.4256778657436371,0.300377756357193,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.8753146529197693,0.4481778442859649,0.4278008639812469,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.7616442441940308,0.2915156483650207,1.3295514583587646,291.07080078125,291.1499938964844,288.2450866699219,286.90155029296875,291.0693359375,296.9781799316406,291.0706787109375,1.0,0.6325599551200867,1.0,1.0,0.3714531064033508,1.0,-3.361781120300293,2.275118350982666,1.086662769317627,1.51740562915802,0.0,0.0,0.0,166.8899688720703,134.0,-1.291499376296997,-0.0,3208.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.7787656784057617,0.3045608103275299,0.2777490019798279,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.9049155712127686,0.4831113219261169,0.4604254364967346,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.8660401701927185,0.4238543212413788,0.2989742159843445,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.8810370564460754,0.4463746845722198,0.4259216487407684,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.7663291096687317,0.2901958525180816,1.32275652885437,291.0704040527344,291.1499938964844,288.2294921875,286.8941955566406,291.0689392089844,296.975830078125,291.0702514648437,1.0,0.6273475289344788,1.0,1.0,0.3729911148548126,1.0,-3.345455884933472,2.259894609451294,1.0855613946914673,1.5057690143585205,0.0,0.0,0.0,161.19970703125,134.0,-1.225264072418213,-0.0,3139.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.783907949924469,0.3030163645744324,0.276185929775238,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9117580056190492,0.4812288284301758,0.4584720134735107,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8719212412834167,0.4220201075077057,0.297562301158905,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8872207999229431,0.4445588290691376,0.4240292310714721,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.7714200615882874,0.288867324590683,1.3159167766571045,291.07012939453125,291.1499938964844,288.2137756347656,286.88671875,291.0688781738281,296.9735412597656,291.07000732421875,1.0,0.6220736503601074,1.0,1.0,0.374580979347229,1.0,-3.3290276527404785,2.2444989681243896,1.084528565406799,1.4939948320388794,0.0,0.0,0.0,155.4765167236328,122.0,-0.9450926184654236,-0.0,3070.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.795513927936554,0.2999091148376465,0.2730404734611511,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.927925705909729,0.4774253666400909,0.4545257687568664,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.8852559924125671,0.4183200895786285,0.2947140634059906,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.9011122584342957,0.4408885240554809,0.4202049076557159,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7829693555831909,0.2861829996109009,1.3021022081375122,291.0699157714844,291.1499938964844,288.1820678710937,286.8715209960937,291.0687561035156,296.9691467285156,291.0697631835937,1.0,0.61135333776474,1.0,1.0,0.3777607679367065,1.0,-3.295861959457397,2.2136318683624268,1.0822298526763916,1.4704419374465942,0.0,0.0,0.0,143.96102905273438,110.0,-0.5323963761329651,-0.0,2933.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.795513927936554,0.2999091148376465,0.2730404734611511,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.927925705909729,0.4774253666400909,0.4545257687568664,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.8852559924125671,0.4183200895786285,0.2947140634059906,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.9011122584342957,0.4408885240554809,0.4202049076557159,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7829693555831909,0.2861829996109009,1.3021022081375122,291.0699157714844,291.1499938964844,288.1820678710937,286.8715209960937,291.0687561035156,296.9691467285156,291.0697631835937,1.0,0.61135333776474,1.0,1.0,0.3777607679367065,1.0,-3.295861959457397,2.2136318683624268,1.0822298526763916,1.4704419374465942,0.0,0.0,0.0,143.96102905273438,110.0,-0.5323963761329651,-0.0,2933.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.8090846538543701,0.2967763543128967,0.2698703408241272,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.9468008875846864,0.47356978058815,0.4505285918712616,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.9010273814201356,0.414577454328537,0.2918346524238586,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.9184261560440063,0.4371662735939026,0.4163296520709991,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7966374158859253,0.283461332321167,1.288111925125122,291.06964111328125,291.1499938964844,288.1499938964844,286.8559875488281,291.0685119628906,296.96490478515625,291.06951904296875,1.0,0.6004204750061035,1.0,1.0,0.3809405267238617,1.0,-3.2622969150543213,2.182690143585205,1.0796066522598269,1.446988821029663,0.0,0.0,0.0,132.3964385986328,98.0,-0.4194602370262146,-0.0,2798.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.8090846538543701,0.2967763543128967,0.2698703408241272,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.9468008875846864,0.47356978058815,0.4505285918712616,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.9010273814201356,0.414577454328537,0.2918346524238586,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.9184261560440063,0.4371662735939026,0.4163296520709991,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7966374158859253,0.283461332321167,1.288111925125122,291.06964111328125,291.1499938964844,288.1499938964844,286.8559875488281,291.0685119628906,296.96490478515625,291.06951904296875,1.0,0.6004204750061035,1.0,1.0,0.3809405267238617,1.0,-3.2622969150543213,2.182690143585205,1.0796066522598269,1.446988821029663,0.0,0.0,0.0,132.3964385986328,98.0,-0.4194602370262146,-0.0,2798.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8241806030273438,0.2936162054538727,0.2666758596897125,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.9674510955810548,0.4696612060070038,0.446481704711914,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.9211488962173462,0.4107913076877594,0.2889250516891479,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.9402176141738892,0.4333914816379547,0.4124051034450531,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8126468658447266,0.2807011604309082,1.2739496231079102,291.0687255859375,291.1499938964844,288.114990234375,286.8380432128906,291.0667724609375,296.9608154296875,291.0685119628906,1.0,0.5892877578735352,1.0,1.0,0.3841540813446045,1.0,-3.228341817855835,2.1515915393829346,1.0767502784729004,1.4235183000564575,0.0,0.0,0.0,120.81803894042967,86.0,-1.3895046710968018,-0.0,2664.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8241806030273438,0.2936162054538727,0.2666758596897125,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.9674510955810548,0.4696612060070038,0.446481704711914,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.9211488962173462,0.4107913076877594,0.2889250516891479,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.9402176141738892,0.4333914816379547,0.4124051034450531,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8126468658447266,0.2807011604309082,1.2739496231079102,291.0687255859375,291.1499938964844,288.114990234375,286.8380432128906,291.0667724609375,296.9608154296875,291.0685119628906,1.0,0.5892877578735352,1.0,1.0,0.3841540813446045,1.0,-3.228341817855835,2.1515915393829346,1.0767502784729004,1.4235183000564575,0.0,0.0,0.0,120.81803894042967,86.0,-1.3895046710968018,-0.0,2664.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.8421692848205566,0.2904150485992431,0.2634482085704803,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.9887096881866456,0.4656844735145569,0.4423746168613434,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.946723699569702,0.4069472551345825,0.2859779298305511,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.9649341702461244,0.4295499920845032,0.4084213972091675,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.8306949734687805,0.2778916656970978,1.259580373764038,291.06512451171875,291.1499938964844,288.0746765136719,286.8157958984375,291.06158447265625,296.9567565917969,291.0648193359375,1.0,0.5779462456703186,1.0,1.0,0.3873676359653473,1.0,-3.19391131401062,2.1203861236572266,1.073525071144104,1.4000760316848757,0.0,0.0,0.0,109.24411010742188,89.0,-4.32614278793335,-0.0,2532.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.8421692848205566,0.2904150485992431,0.2634482085704803,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.9887096881866456,0.4656844735145569,0.4423746168613434,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.946723699569702,0.4069472551345825,0.2859779298305511,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.9649341702461244,0.4295499920845032,0.4084213972091675,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.8306949734687805,0.2778916656970978,1.259580373764038,291.06512451171875,291.1499938964844,288.0746765136719,286.8157958984375,291.06158447265625,296.9567565917969,291.0648193359375,1.0,0.5779462456703186,1.0,1.0,0.3873676359653473,1.0,-3.19391131401062,2.1203861236572266,1.073525071144104,1.4000760316848757,0.0,0.0,0.0,109.24411010742188,89.0,-4.32614278793335,-0.0,2532.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8467922210693359,0.2887947559356689,0.2619111537933349,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9935479164123536,0.4636673927307129,0.440392792224884,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9530594944953918,0.4050000309944153,0.2845599353313446,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9708054065704346,0.4276012778282165,0.4065019190311432,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8352735042572021,0.2764661908149719,1.2527703046798706,291.0622253417969,291.1499938964844,288.0526733398437,286.8031616210937,291.057861328125,296.9547119140625,291.0618591308594,1.0,0.5740699172019958,1.0,1.0,0.3889744281768799,1.0,-3.177476167678833,2.105354070663452,1.0721220970153809,1.388721227645874,0.0,0.0,0.0,105.9701156616211,89.0,-6.142627239227295,-0.0,2482.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8483364582061768,0.2871518731117248,0.2604076266288757,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.9953029751777648,0.4616236090660095,0.4384418129920959,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.9553108215332032,0.4030279815196991,0.2831661105155945,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.9729191064834596,0.4256264865398407,0.4046137928962707,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8368772268295288,0.2750194072723388,1.246131420135498,291.0589904785156,291.1499938964844,288.0295104980469,286.7895812988281,291.05419921875,296.9526062011719,291.05859375,1.0,0.5708321332931519,1.0,1.0,0.3906878530979156,1.0,-3.161393642425537,2.090298175811768,1.0710954666137695,1.3772892951965332,0.0,0.0,0.0,104.05994415283205,107.0,-7.435811519622803,-0.0,2441.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8311119079589844,0.2837852239608764,0.2576568722724914,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.9782099723815918,0.4574483931064605,0.4348010718822479,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.9327029585838318,0.3990007936954498,0.2805748879909515,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.9521026015281676,0.4215905964374542,0.401100218296051,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8203282952308655,0.2720511257648468,1.2341556549072266,291.0512390136719,291.1499938964844,287.9798278808594,286.7597351074219,291.0451354980469,296.947998046875,291.05078125,1.0,0.5701885223388672,1.0,1.0,0.3941147327423095,1.0,-3.131966352462769,2.06201720237732,1.0699491500854492,1.3555958271026611,0.0,0.0,0.0,108.98838806152344,125.0,-10.11525535583496,-0.0,2411.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
