time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8311119079589844,0.2837852239608764,0.2576568722724914,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.9782099723815918,0.4574483931064605,0.4348010718822479,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.9327029585838318,0.3990007936954498,0.2805748879909515,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.9521026015281676,0.4215905964374542,0.401100218296051,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8203282952308655,0.2720511257648468,1.2341556549072266,291.0512390136719,291.1499938964844,287.9798278808594,286.7597351074219,291.0451354980469,296.947998046875,291.05078125,1.0,0.5701885223388672,1.0,1.0,0.3941147327423095,1.0,-3.131966352462769,2.06201720237732,1.0699491500854492,1.3555958271026611,0.0,0.0,0.0,108.98838806152344,125.0,-10.11525535583496,-0.0,2411.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.8045510649681091,0.2802822291851043,0.2550059556961059,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.945488691329956,0.4531306624412536,0.4312598407268524,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.8984493613243103,0.394836813211441,0.2780610024929046,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.9163836240768432,0.4174140095710754,0.3976878821849823,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7933379411697388,0.2689547538757324,1.2227191925048828,291.0411682128906,291.1499938964844,287.92608642578125,286.7265319824219,291.033447265625,296.9427185058594,291.0406188964844,1.0,0.5729073882102966,1.0,1.0,0.3975416123867035,1.0,-3.1036465167999268,2.034611940383911,1.069034457206726,1.334568738937378,0.0,0.0,0.0,119.7668685913086,143.0,-13.25023078918457,-0.0,2415.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.8045510649681091,0.2802822291851043,0.2550059556961059,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.945488691329956,0.4531306624412536,0.4312598407268524,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.8984493613243103,0.394836813211441,0.2780610024929046,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.9163836240768432,0.4174140095710754,0.3976878821849823,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7933379411697388,0.2689547538757324,1.2227191925048828,291.0411682128906,291.1499938964844,287.92608642578125,286.7265319824219,291.033447265625,296.9427185058594,291.0406188964844,1.0,0.5729073882102966,1.0,1.0,0.3975416123867035,1.0,-3.1036465167999268,2.034611940383911,1.069034457206726,1.334568738937378,0.0,0.0,0.0,119.7668685913086,143.0,-13.25023078918457,-0.0,2415.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.775778591632843,0.2766539752483368,0.2523570358753204,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.908454418182373,0.4486775398254394,0.427712470293045,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8668973445892334,0.3905453383922577,0.2755475342273712,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8832463622093201,0.4131033718585968,0.3942707777023315,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7654454112052917,0.2657318711280823,1.2113009691238403,291.0323181152344,291.1499938964844,287.86865234375,286.6903686523437,291.025634765625,296.9368591308594,291.0318908691406,1.0,0.5775102972984314,1.0,1.0,0.401767760515213,1.0,-3.0753395557403564,2.0052361488342285,1.0701035261154177,1.3115816116333008,0.0,0.0,0.0,133.75167846679688,161.0,-12.214398384094238,-0.0,2436.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.775778591632843,0.2766539752483368,0.2523570358753204,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.908454418182373,0.4486775398254394,0.427712470293045,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8668973445892334,0.3905453383922577,0.2755475342273712,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8832463622093201,0.4131033718585968,0.3942707777023315,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7654454112052917,0.2657318711280823,1.2113009691238403,291.0323181152344,291.1499938964844,287.86865234375,286.6903686523437,291.025634765625,296.9368591308594,291.0318908691406,1.0,0.5775102972984314,1.0,1.0,0.401767760515213,1.0,-3.0753395557403564,2.0052361488342285,1.0701035261154177,1.3115816116333008,0.0,0.0,0.0,133.75167846679688,161.0,-12.214398384094238,-0.0,2436.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.7505390048027039,0.2729258239269256,0.2496826201677322,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8783435821533203,0.4441109299659729,0.424126535654068,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8396186828613281,0.386150062084198,0.2730120122432709,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8547236919403076,0.4086797535419464,0.3908155262470245,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.7413651347160339,0.2623998820781708,1.1997178792953491,291.0233459472656,291.1499938964844,287.8079833984375,286.6515197753906,291.01611328125,296.9306335449219,291.0228576660156,1.0,0.5831488966941833,1.0,1.0,0.4059939086437225,1.0,-3.0466866493225098,1.975821614265442,1.070865035057068,1.2886356115341189,0.0,0.0,0.0,149.55307006835938,164.0,-12.65836238861084,-0.0,2465.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.7505390048027039,0.2729258239269256,0.2496826201677322,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8783435821533203,0.4441109299659729,0.424126535654068,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8396186828613281,0.386150062084198,0.2730120122432709,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8547236919403076,0.4086797535419464,0.3908155262470245,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.7413651347160339,0.2623998820781708,1.1997178792953491,291.0233459472656,291.1499938964844,287.8079833984375,286.6515197753906,291.01611328125,296.9306335449219,291.0228576660156,1.0,0.5831488966941833,1.0,1.0,0.4059939086437225,1.0,-3.0466866493225098,1.975821614265442,1.070865035057068,1.2886356115341189,0.0,0.0,0.0,149.55307006835938,164.0,-12.65836238861084,-0.0,2465.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.7420414090156555,0.2710269391536712,0.2482365518808365,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.8681439161300659,0.4417855441570282,0.4222133159637451,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.8304653763771057,0.3839146196842193,0.2716580629348755,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.8451848030090332,0.4064263701438904,0.3889680206775665,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.7332594394683838,0.2606950402259826,1.1933673620224,291.01837158203125,291.1499938964844,287.77655029296875,286.6311950683594,291.0105895996094,296.92742919921875,291.017822265625,1.0,0.584320604801178,1.0,1.0,0.4081069827079773,1.0,-3.031168222427368,1.9604713916778564,1.0706967115402222,1.2768208980560305,0.0,0.0,0.0,155.36521911621094,164.0,-13.354575157165527,-0.0,2466.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7352787256240845,0.2691144347190857,0.2467298060655594,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.8600951433181763,0.4394389390945434,0.420229971408844,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8231382966041565,0.3816617429256439,0.2702547609806061,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8376671075820923,0.4041520953178406,0.3870507478713989,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7267463207244873,0.2589716017246246,1.1866956949234009,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00811767578125,296.9242553710937,291.0138854980469,1.0,0.5849054455757141,1.0,1.0,0.4106912612915039,1.0,-3.0149614810943604,1.943570733070373,1.0713907480239868,1.2635875940322876,0.0,0.0,0.0,159.97738647460938,152.0,-11.885502815246582,-0.0,2459.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7301027178764343,0.2652853727340698,0.2433870136737823,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8545809984207153,0.4347136616706848,0.4158925414085388,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8178194165229797,0.3771375715732574,0.2671830952167511,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8324021697044373,0.399571806192398,0.382845789194107,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.7217857241630554,0.2554973363876343,1.171615719795227,291.0084533691406,291.1499938964844,287.6784973144531,286.567138671875,291.0028381347656,296.9181823730469,291.008056640625,1.0,0.5803422927856445,1.0,1.0,0.4158598184585571,1.0,-2.9788589477539062,1.907622218132019,1.0712367296218872,1.2358275651931765,0.0,0.0,0.0,160.7071075439453,140.0,-9.390154838562012,-0.0,2397.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.7301027178764343,0.2652853727340698,0.2433870136737823,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8545809984207153,0.4347136616706848,0.4158925414085388,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8178194165229797,0.3771375715732574,0.2671830952167511,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.8324021697044373,0.399571806192398,0.382845789194107,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.7217857241630554,0.2554973363876343,1.171615719795227,291.0084533691406,291.1499938964844,287.6784973144531,286.567138671875,291.0028381347656,296.9181823730469,291.008056640625,1.0,0.5803422927856445,1.0,1.0,0.4158598184585571,1.0,-2.9788589477539062,1.907622218132019,1.0712367296218872,1.2358275651931765,0.0,0.0,0.0,160.7071075439453,140.0,-9.390154838562012,-0.0,2397.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.730070948600769,0.2614746391773224,0.2398503720760345,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.8555343747138977,0.429964542388916,0.4113118350505829,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.818413496017456,0.3726087808609009,0.2639449834823608,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.8331316113471985,0.3949692547321319,0.3783986866474151,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.7219200730323792,0.252015471458435,1.1554408073425293,291.0022277832031,291.1499938964844,287.6105041503906,286.5222473144531,290.9964904785156,296.9128112792969,291.0018005371094,1.0,0.5724636316299438,1.0,1.0,0.4210283458232879,1.0,-2.9404215812683105,1.870649695396424,1.0697718858718872,1.2075234651565552,0.0,0.0,0.0,155.84835815429688,128.0,-9.0031156539917,-0.0,2303.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.730070948600769,0.2614746391773224,0.2398503720760345,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.8555343747138977,0.429964542388916,0.4113118350505829,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.818413496017456,0.3726087808609009,0.2639449834823608,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.8331316113471985,0.3949692547321319,0.3783986866474151,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.7219200730323792,0.252015471458435,1.1554408073425293,291.0022277832031,291.1499938964844,287.6105041503906,286.5222473144531,290.9964904785156,296.9128112792969,291.0018005371094,1.0,0.5724636316299438,1.0,1.0,0.4210283458232879,1.0,-2.9404215812683105,1.870649695396424,1.0697718858718872,1.2075234651565552,0.0,0.0,0.0,155.84835815429688,128.0,-9.0031156539917,-0.0,2303.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.733065664768219,0.2576822340488434,0.2362172752618789,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8603190183639526,0.4251954555511474,0.4065922200679779,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8224891424179077,0.3680786490440368,0.2606173157691955,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8374006748199463,0.3903488516807556,0.3738147318363189,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.725061297416687,0.2485344260931015,1.138700246810913,290.99859619140625,291.1499938964844,287.5408630371094,286.4760131835937,290.9949951171875,296.9081115722656,290.99835205078125,1.0,0.5626273155212402,1.0,1.0,0.4268901944160461,1.0,-2.900750160217285,1.8316105604171755,1.06913959980011,1.1774195432662964,0.0,0.0,0.0,147.9855194091797,116.0,-5.647840976715088,-0.0,2195.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.733065664768219,0.2576822340488434,0.2362172752618789,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8603190183639526,0.4251954555511474,0.4065922200679779,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8224891424179077,0.3680786490440368,0.2606173157691955,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8374006748199463,0.3903488516807556,0.3738147318363189,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.725061297416687,0.2485344260931015,1.138700246810913,290.99859619140625,291.1499938964844,287.5408630371094,286.4760131835937,290.9949951171875,296.9081115722656,290.99835205078125,1.0,0.5626273155212402,1.0,1.0,0.4268901944160461,1.0,-2.900750160217285,1.8316105604171755,1.06913959980011,1.1774195432662964,0.0,0.0,0.0,147.9855194091797,116.0,-5.647840976715088,-0.0,2195.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.7382630705833435,0.2539111971855163,0.232541874051094,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.8679664134979248,0.4204146564006805,0.4017955958843231,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8290326595306396,0.363554984331131,0.2572455406188965,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8442914485931396,0.3857185542583465,0.3691554367542267,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.7303283214569092,0.2450609356164932,1.1216803789138794,290.99639892578125,291.1499938964844,287.4700012207031,286.42877197265625,290.99346923828125,296.9040832519531,290.9961853027344,1.0,0.551620602607727,1.0,1.0,0.4327520132064819,1.0,-2.860457420349121,1.7926205396652222,1.067836880683899,1.147495150566101,0.0,0.0,0.0,138.46316528320312,104.0,-3.7725019454956055,-0.0,2080.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.7382630705833435,0.2539111971855163,0.232541874051094,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.8679664134979248,0.4204146564006805,0.4017955958843231,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8290326595306396,0.363554984331131,0.2572455406188965,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8442914485931396,0.3857185542583465,0.3691554367542267,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.7303283214569092,0.2450609356164932,1.1216803789138794,290.99639892578125,291.1499938964844,287.4700012207031,286.42877197265625,290.99346923828125,296.9040832519531,290.9961853027344,1.0,0.551620602607727,1.0,1.0,0.4327520132064819,1.0,-2.860457420349121,1.7926205396652222,1.067836880683899,1.147495150566101,0.0,0.0,0.0,138.46316528320312,104.0,-3.7725019454956055,-0.0,2080.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.7415937781333923,0.2520293295383453,0.2306943386793136,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.8727507591247559,0.4180165529251098,0.3993759155273437,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.8331131935119629,0.3612921237945556,0.2555485367774963,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.848623514175415,0.3833966553211212,0.3668052554130554,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.7336525917053223,0.2433247566223144,1.113105058670044,290.9954528808594,291.1499938964844,287.4342346191406,286.4048767089844,290.9927062988281,296.9022827148437,290.9952087402344,1.0,0.5458172559738159,1.0,1.0,0.4356829524040222,1.0,-2.8401572704315186,1.7732146978378296,1.0669426918029783,1.1326544284820557,0.0,0.0,0.0,133.32603454589844,104.0,-3.2809362411499023,-0.0,2021.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.7454012632369995,0.2501483559608459,0.2288417965173721,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.8781514167785645,0.4156123995780945,0.3969442248344421,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.8377220034599304,0.359027624130249,0.2538457214832306,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.8535370826721191,0.3810694217681885,0.364443689584732,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.7374244928359985,0.2415878772735595,1.1044975519180298,290.99493408203125,291.1499938964844,287.3983154296875,286.380859375,290.9931030273437,296.90057373046875,290.9947814941406,1.0,0.5398659110069275,1.0,1.0,0.4387736320495605,1.0,-2.8197782039642334,1.7535159587860107,1.0662622451782229,1.1175382137298584,0.0,0.0,0.0,128.0314483642578,92.0,-2.177741527557373,-0.0,1963.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.7545920014381409,0.2463908940553665,0.2251272946596145,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.8909090161323547,0.4107887148857116,0.3920516669750213,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.8487080335617065,0.3544970154762268,0.2504280507564544,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.8652710318565369,0.3764015138149261,0.359693318605423,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.7464619874954224,0.2381130158901214,1.0872113704681396,290.9953308105469,291.1499938964844,287.32623291015625,286.33258056640625,290.9943542480469,296.8974609375,290.9952087402344,1.0,0.5275992751121521,1.0,1.0,0.4449550211429596,1.0,-2.778841733932495,1.7143523693084717,1.064489483833313,1.0875754356384275,0.0,0.0,0.0,117.11272430419922,80.0,-0.1593254804611206,-0.0,1846.5228271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.7545920014381409,0.2463908940553665,0.2251272946596145,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.8909090161323547,0.4107887148857116,0.3920516669750213,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.8487080335617065,0.3544970154762268,0.2504280507564544,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.8652710318565369,0.3764015138149261,0.359693318605423,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953308105469,0.7464619874954224,0.2381130158901214,1.0872113704681396,290.9953308105469,291.1499938964844,287.32623291015625,286.33258056640625,290.9943542480469,296.8974609375,290.9952087402344,1.0,0.5275992751121521,1.0,1.0,0.4449550211429596,1.0,-2.778841733932495,1.7143523693084717,1.064489483833313,1.0875754356384275,0.0,0.0,0.0,117.11272430419922,80.0,-0.1593254804611206,-0.0,1846.5228271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7662575840950012,0.2426343858242035,0.2214042246341705,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.9066330790519714,0.4059409201145172,0.3871259987354278,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.8625222444534302,0.34996098279953,0.2469988018274307,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.8799402713775635,0.3717126548290252,0.354912668466568,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7578971982002258,0.2346331030130386,1.069853663444519,290.9963684082031,291.1499938964844,287.2541809082031,286.2843017578125,290.9959716796875,296.8946838378906,290.99627685546875,1.0,0.5149415135383606,1.0,1.0,0.4511364102363586,1.0,-2.7377212047576904,1.6756012439727783,1.062119960784912,1.0580617189407349,0.0,0.0,0.0,105.93048095703124,68.0,1.0640027523040771,-0.0,1731.5006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7662575840950012,0.2426343858242035,0.2214042246341705,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.9066330790519714,0.4059409201145172,0.3871259987354278,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.8625222444534302,0.34996098279953,0.2469988018274307,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963684082031,0.8799402713775635,0.3717126548290252,0.354912668466568,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7578971982002258,0.2346331030130386,1.069853663444519,290.9963684082031,291.1499938964844,287.2541809082031,286.2843017578125,290.9959716796875,296.8946838378906,290.99627685546875,1.0,0.5149415135383606,1.0,1.0,0.4511364102363586,1.0,-2.7377212047576904,1.6756012439727783,1.062119960784912,1.0580617189407349,0.0,0.0,0.0,105.93048095703124,68.0,1.0640027523040771,-0.0,1731.5006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7810825109481812,0.2388737946748733,0.2176722288131714,296.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.9278551936149596,0.4010645747184753,0.3821675479412079,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.8800033926963806,0.3454164564609527,0.2435591369867324,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.8982321619987488,0.3669992089271545,0.3501027822494507,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.77248215675354,0.231143906712532,1.0524280071258545,290.9979858398437,291.1499938964844,287.1824951171875,286.2363586425781,290.9980773925781,296.8921813964844,290.9979248046875,1.0,0.5019506812095642,1.0,1.0,0.4573058187961578,1.0,-2.6964223384857178,1.6372926235198977,1.0591297149658203,1.0290261507034302,0.0,0.0,0.0,94.60986328125,56.0,1.9841971397399905,-0.0,1618.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7810825109481812,0.2388737946748733,0.2176722288131714,296.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.9278551936149596,0.4010645747184753,0.3821675479412079,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.8800033926963806,0.3454164564609527,0.2435591369867324,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.8982321619987488,0.3669992089271545,0.3501027822494507,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.77248215675354,0.231143906712532,1.0524280071258545,290.9979858398437,291.1499938964844,287.1824951171875,286.2363586425781,290.9980773925781,296.8921813964844,290.9979248046875,1.0,0.5019506812095642,1.0,1.0,0.4573058187961578,1.0,-2.6964223384857178,1.6372926235198977,1.0591297149658203,1.0290261507034302,0.0,0.0,0.0,94.60986328125,56.0,1.9841971397399905,-0.0,1618.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8000191450119019,0.2351069301366806,0.2139317095279693,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.9542905688285828,0.396158754825592,0.3771779835224151,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.9022836685180664,0.3408616185188293,0.2401100546121597,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.9226946830749512,0.3622602224349975,0.3452655971050262,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.7912708520889282,0.2276432514190673,1.034937024116516,291.0002746582031,291.1499938964844,287.11163330078125,286.1891174316406,291.0009460449219,296.889892578125,291.000244140625,1.0,0.4886618256568908,1.0,1.0,0.463475227355957,1.0,-2.6549553871154785,1.5994055271148682,1.0555499792099,1.000444769859314,0.0,0.0,0.0,83.23145294189453,44.0,2.963141441345215,-0.0,1508.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8000191450119019,0.2351069301366806,0.2139317095279693,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.9542905688285828,0.396158754825592,0.3771779835224151,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.9022836685180664,0.3408616185188293,0.2401100546121597,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.9226946830749512,0.3622602224349975,0.3452655971050262,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.7912708520889282,0.2276432514190673,1.034937024116516,291.0002746582031,291.1499938964844,287.11163330078125,286.1891174316406,291.0009460449219,296.889892578125,291.000244140625,1.0,0.4886618256568908,1.0,1.0,0.463475227355957,1.0,-2.6549553871154785,1.5994055271148682,1.0555499792099,1.000444769859314,0.0,0.0,0.0,83.23145294189453,44.0,2.963141441345215,-0.0,1508.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.8113045692443848,0.2332209795713424,0.2120583355426788,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.96876060962677,0.3936946094036102,0.3746715784072876,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.9165992140769958,0.3385795652866363,0.2383817136287689,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.9383076429367064,0.3598807156085968,0.3428366184234619,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.80268794298172,0.2258882522583007,1.0261666774749756,291.0017395019531,291.1499938964844,287.0766296386719,286.16583251953125,291.00274658203125,296.8887939453125,291.001708984375,1.0,0.4819064438343048,1.0,1.0,0.4665599465370178,1.0,-2.63415789604187,1.580618977546692,1.0535390377044678,0.9863235950469972,0.0,0.0,0.0,77.53016662597656,44.0,3.5114309787750244,-0.0,1454.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.8235005736351013,0.2313332557678222,0.2101832181215286,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.9835530519485474,0.3912231624126434,0.3721580803394317,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.9340757131576538,0.3362941145896911,0.2366509437561035,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.955538272857666,0.357494592666626,0.3404012322425842,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.8153936862945557,0.2241300493478775,1.017381191253662,291.003173828125,291.1499938964844,287.0419921875,286.14288330078125,291.00408935546875,296.8877258300781,291.0031433105469,1.0,0.4750799238681793,1.0,1.0,0.4695426225662231,1.0,-2.613321781158448,1.5621446371078491,1.051177144050598,0.9725215435028076,0.0,0.0,0.0,71.8283920288086,47.0,3.652787208557129,-0.0,1401.5264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8333276510238647,0.2275404185056686,0.2066306471824646,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.9947566986083984,0.386251151561737,0.367326021194458,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.9487962126731871,0.3317039012908935,0.2333407700061798,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.9692084193229676,0.3526953458786011,0.3357274532318115,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8253710865974426,0.2205971032381057,1.000792384147644,291.006103515625,291.1499938964844,286.9739990234375,286.0979919433594,291.0075988769531,296.8856506347656,291.006103515625,1.0,0.4659810960292816,1.0,1.0,0.4755080044269562,1.0,-2.5737175941467285,1.5267802476882937,1.046937346458435,0.9460039138793944,0.0,0.0,0.0,66.07649230957031,50.0,4.180483341217041,-0.0,1324.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8333276510238647,0.2275404185056686,0.2066306471824646,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.9947566986083984,0.386251151561737,0.367326021194458,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.9487962126731871,0.3317039012908935,0.2333407700061798,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.9692084193229676,0.3526953458786011,0.3357274532318115,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8253710865974426,0.2205971032381057,1.000792384147644,291.006103515625,291.1499938964844,286.9739990234375,286.0979919433594,291.0075988769531,296.8856506347656,291.006103515625,1.0,0.4659810960292816,1.0,1.0,0.4755080044269562,1.0,-2.5737175941467285,1.5267802476882937,1.046937346458435,0.9460039138793944,0.0,0.0,0.0,66.07649230957031,50.0,4.180483341217041,-0.0,1324.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.8319575190544128,0.2237036079168319,0.2031741887331009,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.9944045543670654,0.3812247216701507,0.3625842332839966,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.9479594826698304,0.3270710110664367,0.2301056832075119,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.9685234427452089,0.3478440940380096,0.3311463296413421,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.8241839408874512,0.2170229107141494,0.9846971035003662,291.0101318359375,291.1499938964844,286.90802001953125,286.05487060546875,291.01251220703125,296.8834533691406,291.0101928710937,1.0,0.4592902958393097,1.0,1.0,0.4814733862876892,1.0,-2.5351359844207764,1.4924683570861816,1.0426677465438845,0.9203290343284608,0.0,0.0,0.0,63.91568756103516,53.0,5.41165018081665,-0.0,1267.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.8319575190544128,0.2237036079168319,0.2031741887331009,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.9944045543670654,0.3812247216701507,0.3625842332839966,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.9479594826698304,0.3270710110664367,0.2301056832075119,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.9685234427452089,0.3478440940380096,0.3311463296413421,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.8241839408874512,0.2170229107141494,0.9846971035003662,291.0101318359375,291.1499938964844,286.90802001953125,286.05487060546875,291.01251220703125,296.8834533691406,291.0101928710937,1.0,0.4592902958393097,1.0,1.0,0.4814733862876892,1.0,-2.5351359844207764,1.4924683570861816,1.0426677465438845,0.9203290343284608,0.0,0.0,0.0,63.91568756103516,53.0,5.41165018081665,-0.0,1267.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8236674666404724,0.2198225855827331,0.1997527033090591,296.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.98699289560318,0.3761430382728576,0.3578691780567169,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.9374988079071044,0.3223946988582611,0.2268985360860824,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.9589841961860656,0.3429397642612457,0.3265939950942993,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.816068172454834,0.2134038805961609,0.968777060508728,291.01416015625,291.1499938964844,286.8445129394531,286.0137634277344,291.0164794921875,296.8810729980469,291.01422119140625,1.0,0.454086035490036,1.0,1.0,0.4871176183223724,1.0,-2.496909141540528,1.459437608718872,1.0374714136123655,0.8958510160446167,0.0,0.0,0.0,63.788970947265625,56.0,5.510676383972168,-0.0,1220.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8236674666404724,0.2198225855827331,0.1997527033090591,296.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.98699289560318,0.3761430382728576,0.3578691780567169,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.9374988079071044,0.3223946988582611,0.2268985360860824,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.9589841961860656,0.3429397642612457,0.3265939950942993,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.816068172454834,0.2134038805961609,0.968777060508728,291.01416015625,291.1499938964844,286.8445129394531,286.0137634277344,291.0164794921875,296.8810729980469,291.01422119140625,1.0,0.454086035490036,1.0,1.0,0.4871176183223724,1.0,-2.496909141540528,1.459437608718872,1.0374714136123655,0.8958510160446167,0.0,0.0,0.0,63.788970947265625,56.0,5.510676383972168,-0.0,1220.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.8114607334136963,0.2158991992473602,0.1963365525007248,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.9745141863822936,0.3710057437419891,0.3531476259231567,296.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.9215723872184752,0.3176751136779785,0.2236951440572738,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.94370299577713,0.337982177734375,0.322037398815155,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.803655207157135,0.2097393125295639,0.9528732895851136,291.01885986328125,291.1499938964844,286.7838134765625,285.97509765625,291.02197265625,296.8785400390625,291.0189819335937,1.0,0.4497906565666199,1.0,1.0,0.492761880159378,1.0,-2.4587013721466064,1.4268639087677002,1.0318374633789062,0.871816873550415,0.0,0.0,0.0,64.88106536865234,59.0,6.460151672363281,-0.0,1179.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
