time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.8114607334136963,0.2158991992473602,0.1963365525007248,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.9745141863822936,0.3710057437419891,0.3531476259231567,296.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.9215723872184752,0.3176751136779785,0.2236951440572738,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.94370299577713,0.337982177734375,0.322037398815155,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.803655207157135,0.2097393125295639,0.9528732895851136,291.01885986328125,291.1499938964844,286.7838134765625,285.97509765625,291.02197265625,296.8785400390625,291.0189819335937,1.0,0.4497906565666199,1.0,1.0,0.492761880159378,1.0,-2.4587013721466064,1.4268639087677002,1.0318374633789062,0.871816873550415,0.0,0.0,0.0,64.88106536865234,59.0,6.460151672363281,-0.0,1179.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8042861819267273,0.2139246612787246,0.1946267783641815,296.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.9668218493461608,0.3684189319610595,0.3507801294326782,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.912796914577484,0.3153018951416015,0.2220917642116546,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.93474143743515,0.3354859948158264,0.3197531402111053,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.7964733839035034,0.2078918516635894,0.9449039697647096,291.0216979980469,291.1499938964844,286.75469970703125,285.956787109375,291.0254211425781,296.8772277832031,291.0218811035156,1.0,0.4478712379932403,1.0,1.0,0.4955840110778808,1.0,-2.4395577907562256,1.4107134342193604,1.0288443565368652,0.8599404096603394,0.0,0.0,0.0,65.7236557006836,59.0,7.253664493560791,-0.0,1160.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.7967383861541748,0.211942970752716,0.1929150819778442,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9584128856658936,0.3658213317394256,0.3484072387218475,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9042109847068788,0.3129210174083709,0.2204865664243698,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.9253835678100586,0.3329795002937317,0.3174639344215393,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.7890823483467102,0.2060354351997375,0.9369173645973206,291.0245056152344,291.1499938964844,286.7264099121094,285.939208984375,291.0278015136719,296.8759155273437,291.0246276855469,1.0,0.4460595250129699,1.0,1.0,0.4981807470321655,1.0,-2.420377016067505,1.395041584968567,1.0253353118896484,0.8485465049743652,0.0,0.0,0.0,66.70012664794922,62.0,7.284975528717041,-0.0,1142.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7814750075340271,0.20795539021492,0.1894809603691101,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9401147961616516,0.3605897128582001,0.3436388373374939,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.887832522392273,0.308132529258728,0.2172662317752838,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9069313406944276,0.3279321491718292,0.3128647208213806,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7742164134979248,0.2022937089204788,0.9208685159683228,291.02978515625,291.1499938964844,286.67266845703125,285.9064025878906,291.03375244140625,296.873291015625,291.02996826171875,1.0,0.4426829218864441,1.0,1.0,0.5033741593360901,1.0,-2.3818485736846924,1.363937497138977,1.0179109573364258,0.8260239958763123,0.0,0.0,0.0,68.9520492553711,65.0,7.615981578826904,-0.0,1108.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7814750075340271,0.20795539021492,0.1894809603691101,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9401147961616516,0.3605897128582001,0.3436388373374939,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.887832522392273,0.308132529258728,0.2172662317752838,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9069313406944276,0.3279321491718292,0.3128647208213806,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7742164134979248,0.2022937089204788,0.9208685159683228,291.02978515625,291.1499938964844,286.67266845703125,285.9064025878906,291.03375244140625,296.873291015625,291.02996826171875,1.0,0.4426829218864441,1.0,1.0,0.5033741593360901,1.0,-2.3818485736846924,1.363937497138977,1.0179109573364258,0.8260239958763123,0.0,0.0,0.0,68.9520492553711,65.0,7.615981578826904,-0.0,1108.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.7666725516319275,0.203942522406578,0.1860309392213821,296.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9212512373924256,0.355316549539566,0.3388381898403168,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8719188570976257,0.30331552028656,0.2140312045812606,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8904361128807068,0.3228455483913421,0.3082355856895447,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.7598968744277954,0.1985184103250503,0.9047064185142516,291.03668212890625,291.1499938964844,286.6229858398437,285.8771057128906,291.0420227050781,296.8706359863281,291.03692626953125,1.0,0.4395399689674377,1.0,1.0,0.5085676312446594,1.0,-2.343073844909668,1.333066701889038,1.01000714302063,0.8037707805633545,0.0,0.0,0.0,71.466064453125,68.0,9.335283279418944,-0.0,1076.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.7666725516319275,0.203942522406578,0.1860309392213821,296.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9212512373924256,0.355316549539566,0.3388381898403168,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8719188570976257,0.30331552028656,0.2140312045812606,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8904361128807068,0.3228455483913421,0.3082355856895447,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.7598968744277954,0.1985184103250503,0.9047064185142516,291.03668212890625,291.1499938964844,286.6229858398437,285.8771057128906,291.0420227050781,296.8706359863281,291.03692626953125,1.0,0.4395399689674377,1.0,1.0,0.5085676312446594,1.0,-2.343073844909668,1.333066701889038,1.01000714302063,0.8037707805633545,0.0,0.0,0.0,71.466064453125,68.0,9.335283279418944,-0.0,1076.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.7528192400932312,0.1999101042747497,0.182567685842514,296.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.9038797616958618,0.3500079214572906,0.3340086638927459,296.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8569859266281128,0.2984755933284759,0.2107836008071899,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8748109936714172,0.3177257776260376,0.3035795986652374,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.7465497255325317,0.1947148144245147,0.8884385228157043,291.0434875488281,291.1499938964844,286.5777893066406,285.85162353515625,291.048583984375,296.8680114746094,291.0437316894531,1.0,0.4365555047988891,1.0,1.0,0.5131768584251404,1.0,-2.3040757179260254,1.3034077882766724,1.0006678104400637,0.7827563881874084,0.0,0.0,0.0,74.1276626586914,71.0,9.320378303527832,-0.0,1044.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.7528192400932312,0.1999101042747497,0.182567685842514,296.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.9038797616958618,0.3500079214572906,0.3340086638927459,296.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8569859266281128,0.2984755933284759,0.2107836008071899,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8748109936714172,0.3177257776260376,0.3035795986652374,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.7465497255325317,0.1947148144245147,0.8884385228157043,291.0434875488281,291.1499938964844,286.5777893066406,285.85162353515625,291.048583984375,296.8680114746094,291.0437316894531,1.0,0.4365555047988891,1.0,1.0,0.5131768584251404,1.0,-2.3040757179260254,1.3034077882766724,1.0006678104400637,0.7827563881874084,0.0,0.0,0.0,74.1276626586914,71.0,9.320378303527832,-0.0,1044.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.7400035262107849,0.1958565264940261,0.1790875047445297,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8886178135871887,0.3446610867977142,0.329145073890686,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.8431583642959595,0.2936103045940399,0.2075198739767074,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.8601883053779602,0.3125704526901245,0.2988921403884887,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.7341709136962891,0.1908815205097198,0.8720489144325256,291.0512084960937,291.1499938964844,286.5375061035156,285.8303527832031,291.0576477050781,296.8654479980469,291.0515441894531,1.0,0.4336891770362854,1.0,1.0,0.5177860856056213,1.0,-2.2648143768310547,1.2739441394805908,0.9908701777458192,0.7619720697402954,0.0,0.0,0.0,76.88451385498047,74.0,10.711581230163574,-0.0,1014.5076904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.7400035262107849,0.1958565264940261,0.1790875047445297,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8886178135871887,0.3446610867977142,0.329145073890686,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.8431583642959595,0.2936103045940399,0.2075198739767074,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.8601883053779602,0.3125704526901245,0.2988921403884887,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.7341709136962891,0.1908815205097198,0.8720489144325256,291.0512084960937,291.1499938964844,286.5375061035156,285.8303527832031,291.0576477050781,296.8654479980469,291.0515441894531,1.0,0.4336891770362854,1.0,1.0,0.5177860856056213,1.0,-2.2648143768310547,1.2739441394805908,0.9908701777458192,0.7619720697402954,0.0,0.0,0.0,76.88451385498047,74.0,10.711581230163574,-0.0,1014.5076904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7339462637901306,0.1938246339559555,0.1773424297571182,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8813112378120422,0.3419764041900635,0.3267020583152771,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8366431593894958,0.291171133518219,0.2058830708265304,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8532903790473938,0.3099823296070099,0.2965379953384399,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7282657027244568,0.1889556348323822,0.8638120293617249,291.0558776855469,291.1499938964844,286.5193176269531,285.8213806152344,291.06329345703125,296.8641967773437,291.0562744140625,1.0,0.4322923421859741,1.0,1.0,0.5200906991958618,1.0,-2.245095729827881,1.259278655052185,0.9858169555664062,0.751656174659729,0.0,0.0,0.0,78.2848129272461,74.0,11.919964790344238,-0.0,999.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7280685901641846,0.1917904317378997,0.17559514939785,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8742493391036987,0.3392857611179352,0.3242532610893249,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8303607702255249,0.2887287139892578,0.2042439430952072,296.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8466730117797852,0.3073886632919311,0.2941784858703613,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7224692702293396,0.1870248615741729,0.8555524349212646,291.0604858398437,291.1499938964844,286.50250244140625,285.8135986328125,291.06719970703125,296.86297607421875,291.060791015625,1.0,0.4309157133102417,1.0,1.0,0.5220211148262024,1.0,-2.2253310680389404,1.245231032371521,0.980100154876709,0.7419596314430237,0.0,0.0,0.0,79.69147491455078,62.0,11.98141860961914,-0.0,984.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.7255799174308777,0.1877191364765167,0.1718991249799728,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8725574016571045,0.333884596824646,0.319129467010498,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.828610360622406,0.2838338613510132,0.2008051723241806,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8448493480682373,0.3021832108497619,0.289234846830368,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.7200791835784912,0.183149442076683,0.837984025478363,291.069091796875,291.1499938964844,286.47320556640625,285.8017578125,291.0767517089844,296.8606262207031,291.0694885253906,1.0,0.4232830107212066,1.0,1.0,0.5258819460868835,1.0,-2.1835691928863525,1.2161632776260376,0.9674060344696044,0.7220895290374756,0.0,0.0,0.0,77.24004364013672,50.0,12.383089065551758,-0.0,934.4776611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.7255799174308777,0.1877191364765167,0.1718991249799728,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8725574016571045,0.333884596824646,0.319129467010498,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.828610360622406,0.2838338613510132,0.2008051723241806,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8448493480682373,0.3021832108497619,0.289234846830368,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.7200791835784912,0.183149442076683,0.837984025478363,291.069091796875,291.1499938964844,286.47320556640625,285.8017578125,291.0767517089844,296.8606262207031,291.0694885253906,1.0,0.4232830107212066,1.0,1.0,0.5258819460868835,1.0,-2.1835691928863525,1.2161632776260376,0.9674060344696044,0.7220895290374756,0.0,0.0,0.0,77.24004364013672,50.0,12.383089065551758,-0.0,934.4776611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.7296448945999146,0.0,0.168087437748909,296.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.8796401023864746,0.0,0.3138586580753326,296.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.8344974517822266,0.0,0.1972677558660507,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.8510404825210571,0.0,0.2841463088989258,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.7242634892463684,0.0,0.8197521567344666,291.07989501953125,294.1499938964844,286.45001220703125,285.7951965332031,291.0897827148437,296.8586120605469,291.0804443359375,0.0,0.0,1.0,1.0,0.5297427773475647,1.0,-2.140402317047119,1.1865748167037964,0.953827440738678,0.7019512057304382,0.0,0.0,0.0,71.28214263916016,60.0,14.821429252624512,-0.0,871.5304565429688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.7296448945999146,0.0,0.168087437748909,296.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.8796401023864746,0.0,0.3138586580753326,296.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.8344974517822266,0.0,0.1972677558660507,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.8510404825210571,0.0,0.2841463088989258,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.7242634892463684,0.0,0.8197521567344666,291.07989501953125,294.1499938964844,286.45001220703125,285.7951965332031,291.0897827148437,296.8586120605469,291.0804443359375,0.0,0.0,1.0,1.0,0.5297427773475647,1.0,-2.140402317047119,1.1865748167037964,0.953827440738678,0.7019512057304382,0.0,0.0,0.0,71.28214263916016,60.0,14.821429252624512,-0.0,871.5304565429688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0006891192751936,297.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0012199828634038,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0007761782035231,296.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0011124926386401,297.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0033708522096276,291.17657470703125,294.1499938964844,286.4302978515625,285.7915344238281,290.2404479980469,294.6064453125,291.1146545410156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178456783294678,1.0,-0.0131991971284151,0.0125628169625997,0.000636379700154,-0.0177725367248058,0.0,0.0,0.0,0.0,60.0,-21.62415313720703,-0.0,-5.046885689807823e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0006891192751936,297.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0012199828634038,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0007761782035231,296.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0011124926386401,297.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0033708522096276,291.17657470703125,294.1499938964844,286.4302978515625,285.7915344238281,290.2404479980469,294.6064453125,291.1146545410156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178456783294678,1.0,-0.0131991971284151,0.0125628169625997,0.000636379700154,-0.0177725367248058,0.0,0.0,0.0,0.0,60.0,-21.62415313720703,-0.0,-5.046885689807823e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001140325548476,297.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001336195127805,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.527033398626372e-05,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001306756021222,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0005676602013409,291.1771240234375,294.1499938964844,286.420654296875,285.7898254394531,290.1341247558594,292.99859619140625,291.10650634765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8118970990180969,1.0,-0.0012497489806264,0.0044962964020669,-0.0032465474214404,-0.022754032164812,0.0,0.0,0.0,0.0,60.0,-16.023000717163086,-0.0,-1.0647938353258725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.826505265664308e-05,297.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.000103857499198,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.661285781068727e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.000103774931631,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004907997208647,291.1772766113281,294.1499938964844,286.4111328125,285.78814697265625,290.09783935546875,291.6250915527344,291.1034240722656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059485793113708,1.0,-0.0010481341741979,0.0011397755006328,-9.164140647044404e-05,-0.0262074470520019,0.0,0.0,0.0,0.0,60.0,-8.13120174407959,-0.0,-7.490050535352567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.78659518295899e-05,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.000103065969597,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,7.612203626194969e-05,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001030641287798,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004888597759418,291.17742919921875,294.1499938964844,286.4017639160156,285.7865600585937,290.0635681152344,290.5296936035156,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429248213768,5.1536790834916246e-08,0.0010428733658045,-0.0275207161903381,0.0,0.0,0.0,0.0,60.0,-5.10597562789917,-0.0,-7.415908953589678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.791629418032244e-05,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001031109277391,297.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.615728100063279e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001031108404276,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0004891123971901,291.1775817871094,294.1499938964844,286.3924865722656,285.7850036621094,290.029541015625,289.6559143066406,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434380965307,1.0943330686075114e-08,0.0010434271534904,-0.0277161281555891,0.0,0.0,0.0,0.0,60.0,-3.9991302490234375,-0.0,-7.423234649195366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.80072290985845e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.000103206562926,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.622794510098174e-05,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001032065047184,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004895666497759,291.17779541015625,294.1499938964844,286.37969970703125,285.78289794921875,289.9821472167969,288.72149658203125,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444053914397,1.105660274447473e-08,0.0010443943319842,-0.0280127711594104,0.0,0.0,0.0,0.0,60.0,-3.5261380672454834,-0.0,-7.437004967414397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.80482145678252e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001032497239066,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.62598283472471e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001032496656989,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.000489771424327,291.1778564453125,294.1499938964844,286.3743591308594,285.78204345703125,289.9621276855469,288.40704345703125,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,0.0,60.0,-3.4638543128967285,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.812857024371624e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001033343432936,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.632232154719532e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000103334285086,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.000490172766149,291.1780090332031,294.1499938964844,286.3643798828125,285.7804260253906,289.9247436523437,287.9205017089844,291.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,0.0,60.0,-3.4176013469696045,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.819460683502256e-05,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001034038796206,297.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.637368980795145e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001034038214129,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004905026871711,291.1781005859375,294.1499938964844,286.35662841796875,285.7791748046875,289.8955383300781,287.6163024902344,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,0.0,60.0,-3.4091875553131104,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.835309174377473e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001035707682603,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.649695180589333e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001035707100527,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004912943113595,291.1783142089844,294.1499938964844,286.3393249511719,285.7763977050781,289.8297424316406,287.117919921875,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,0.0,60.0,-3.418032646179199,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.835309174377473e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001035707682603,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.649695180589333e-05,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001035707100527,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004912943113595,291.1783142089844,294.1499938964844,286.3393249511719,285.7763977050781,289.8297424316406,287.117919921875,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,0.0,60.0,-3.418032646179199,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.852127550402656e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001037478723446,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.662775897188112e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.000103747814137,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004921344225294,291.1784973144531,294.1499938964844,286.3223876953125,285.77362060546875,289.7647705078125,286.8040466308594,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,0.0,60.0,-3.434257984161377,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.852127550402656e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001037478723446,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.662775897188112e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.000103747814137,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004921344225294,291.1784973144531,294.1499938964844,286.3223876953125,285.77362060546875,289.7647705078125,286.8040466308594,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,0.0,60.0,-3.434257984161377,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.860821592155844e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001038394184433,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.669537444598973e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001038393675116,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004925687098875,291.1785888671875,294.1499938964844,286.3140563964844,285.772216796875,289.7325744628906,286.6938171386719,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,0.0,60.0,-3.442746877670288,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.869661880657075e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.000103932514321,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,7.676413952140138e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001039324633893,297.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0004930103314109,291.1786499023437,294.1499938964844,286.3058166503906,285.7707824707031,289.7005615234375,286.60595703125,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,0.0,60.0,-3.45126748085022,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.88764950307086e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001041219293256,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.69040416344069e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001041218783939,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004939088248647,291.17877197265625,294.1499938964844,286.2894897460937,285.7678527832031,289.6371459960937,286.4790954589844,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,0.0,60.0,-3.4682743549346924,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.88764950307086e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001041219293256,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.69040416344069e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001041218783939,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004939088248647,291.17877197265625,294.1499938964844,286.2894897460937,285.7678527832031,289.6371459960937,286.4790954589844,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,0.0,60.0,-3.4682743549346924,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.905819024425e-05,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.000104313265183,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.704535528318956e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001043132069753,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004948163987137,291.1788635253906,294.1499938964844,286.2734680175781,285.7647705078125,289.5744934082031,286.3964538574219,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,0.0,60.0,-3.485150098800659,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.905819024425e-05,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.000104313265183,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.704535528318956e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001043132069753,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004948163987137,291.1788635253906,294.1499938964844,286.2734680175781,285.7647705078125,289.5744934082031,286.3964538574219,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,0.0,60.0,-3.485150098800659,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.923901234287769e-05,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001045036769937,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.718599226791412e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001045036187861,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004957196651957,291.178955078125,294.1499938964844,286.25762939453125,285.7614440917969,289.5125732421875,286.3407897949219,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,0.0,60.0,-3.5018296241760254,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.923901234287769e-05,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001045036769937,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.718599226791412e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001045036187861,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004957196651957,291.178955078125,294.1499938964844,286.25762939453125,285.7614440917969,289.5125732421875,286.3407897949219,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,0.0,60.0,-3.5018296241760254,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
