time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906580,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.941633470589296e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.000104690399894,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,7.732390804449096e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001046903489623,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004966054111719,291.1789855957031,294.1499938964844,286.24200439453125,285.75787353515625,289.4514465332031,286.3015441894531,291.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,0.0,60.0,-3.5182559490203857,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.941633470589296e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.000104690399894,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,7.732390804449096e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001046903489623,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004966054111719,291.1789855957031,294.1499938964844,286.24200439453125,285.75787353515625,289.4514465332031,286.3015441894531,291.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,0.0,60.0,-3.5182559490203857,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.950289677362888e-05,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.000104781553091,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,7.739123975625262e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001047815021593,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004970378358848,291.1789855957031,294.1499938964844,286.2342529296875,285.7559814453125,289.421142578125,286.2858581542969,291.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,0.0,60.0,-3.5263559818267822,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.958767623174936e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001048708290909,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,7.745717448415235e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001048707781592,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004974612966179,291.1789855957031,294.1499938964844,286.2265014648437,285.75396728515625,289.3910522460937,286.27203369140625,291.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,0.0,60.0,-3.534372329711914,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.975081047741696e-05,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001050426144502,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.758405990898609e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001050425635185,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004982762038707,291.1789855957031,294.1499938964844,286.21112060546875,285.74969482421875,289.3313903808594,286.2483215332031,291.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,0.0,60.0,-3.550128698348999,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.975081047741696e-05,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001050426144502,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.758405990898609e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001050425635185,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004982762038707,291.1789855957031,294.1499938964844,286.21112060546875,285.74969482421875,289.3313903808594,286.2483215332031,291.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,0.0,60.0,-3.550128698348999,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.985000360757113e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001051470680977,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,7.766120688756928e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.000105147017166,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0004987716674804,291.178955078125,294.1499938964844,286.2013244628906,285.7467041015625,289.2936096191406,286.23504638671875,291.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,0.0,60.0,-3.5600032806396484,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.9903809314128e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001052037259796,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.770305819576606e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001052036750479,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004990404704585,291.1789245605469,294.1499938964844,286.1958312988281,285.7449645996094,289.2724914550781,286.22802734375,291.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,0.0,60.0,-3.565481424331665,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001000451156869,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001053525265888,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.78129615355283e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001053524756571,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004997462965548,291.1788635253906,294.1499938964844,286.1805725097656,285.73974609375,289.2143249511719,286.2098083496094,291.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,0.0,60.0,-3.58039665222168,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001000451156869,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001053525265888,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.78129615355283e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001053524756571,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004997462965548,291.1788635253906,294.1499938964844,286.1805725097656,285.73974609375,289.2143249511719,286.2098083496094,291.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,0.0,60.0,-3.58039665222168,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001001735872705,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001054878157447,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.791288226144388e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.000105487764813,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0005003880360163,291.17877197265625,294.1499938964844,286.1653137207031,285.7339782714844,289.1568908691406,286.1927185058594,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,0.0,60.0,-3.59485387802124,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001001735872705,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001054878157447,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.791288226144388e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.000105487764813,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0005003880360163,291.17877197265625,294.1499938964844,286.1653137207031,285.7339782714844,289.1568908691406,286.1927185058594,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,0.0,60.0,-3.59485387802124,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001002327699097,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001055501343216,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,7.795890996931121e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001055500833899,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0005006836727261,291.1787109375,294.1499938964844,286.1576538085937,285.7308654785156,289.12841796875,286.1844787597656,291.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,0.0,60.0,-3.601907253265381,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001002885328489,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001056088512996,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,7.800228195264935e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001056088003679,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0005009621963836,291.1786499023437,294.1499938964844,286.1499938964844,285.72760009765625,289.10015869140625,286.17633056640625,291.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,0.0,60.0,-3.608845233917236,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001004001460387,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001057263871189,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.808909140294418e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001057263361872,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0005015197675675,291.1784973144531,294.1499938964844,286.1346130371094,285.7205505371094,289.044189453125,286.1602783203125,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035177464677416e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,0.0,60.0,-3.622514724731445,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001004001460387,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001057263871189,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.808909140294418e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001057263361872,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0005015197675675,291.1784973144531,294.1499938964844,286.1346130371094,285.7205505371094,289.044189453125,286.1602783203125,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035177464677416e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,0.0,60.0,-3.622514724731445,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001005160520435,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001058484340319,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.81792332418263e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001058483831002,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0005020987009629,291.1783142089844,294.1499938964844,286.119140625,285.7127990722656,288.9888916015625,286.1444091796875,291.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,0.0,60.0,-3.63634729385376,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001005160520435,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001058484340319,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.81792332418263e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001058483831002,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0005020987009629,291.1783142089844,294.1499938964844,286.119140625,285.7127990722656,288.9888916015625,286.1444091796875,291.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,0.0,60.0,-3.63634729385376,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001006172315101,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001059549831552,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.82579299993813e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001059549322235,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005026041180826,291.1781311035156,294.1499938964844,286.1034851074219,285.7042541503906,288.9342956542969,286.1285400390625,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,0.0,60.0,-3.650055408477783,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001006172315101,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001059549831552,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.82579299993813e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001059549322235,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005026041180826,291.1781311035156,294.1499938964844,286.1034851074219,285.7042541503906,288.9342956542969,286.1285400390625,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,0.0,60.0,-3.650055408477783,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001006933671305,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001060351496562,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.831714901840314e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001060351060004,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.000502984446939,291.1778869628906,294.1499938964844,286.0876770019531,285.69488525390625,288.8804016113281,286.1126403808594,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,0.0,60.0,-3.6631722450256334,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001006933671305,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001060351496562,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.831714901840314e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001060351060004,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.000502984446939,291.1778869628906,294.1499938964844,286.0876770019531,285.69488525390625,288.8804016113281,286.1126403808594,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,0.0,60.0,-3.6631722450256334,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001007212413242,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001060645008692,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.83388240961358e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001060644572135,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0005031236796639,291.1777648925781,294.1499938964844,286.0796813964844,285.6898803710937,288.8537292480469,286.10467529296875,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,0.0,60.0,-3.669433832168579,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001007427708827,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001060871800291,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.835557335056365e-05,297.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001060871290974,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0005032312474213,291.1776428222656,294.1499938964844,286.0716247558594,285.68463134765625,288.82720947265625,286.0966796875,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,0.0,60.0,-3.675495386123657,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001007699902402,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001061158400261,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.83767391112633e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001061157890944,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0005033671623095,291.1773681640625,294.1499938964844,286.0553283691406,285.6734619140625,288.774658203125,286.08056640625,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449507980311182e-08,0.0010737956035882,-0.0370090380311012,0.0,0.0,0.0,0.0,60.0,-3.6870992183685294,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001007699902402,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001061158400261,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.83767391112633e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001061157890944,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0005033671623095,291.1773681640625,294.1499938964844,286.0553283691406,285.6734619140625,288.774658203125,286.08056640625,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449507980311182e-08,0.0010737956035882,-0.0370090380311012,0.0,0.0,0.0,0.0,60.0,-3.6870992183685294,-0.0,-7.861664386155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001007795872283,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001061259390553,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.838420424377546e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001061258953996,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005034151254221,291.1771545410156,294.1499938964844,286.0434265136719,285.664794921875,288.7372741699219,286.06884765625,291.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506900569699612e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,0.0,60.0,-3.695115089416504,-0.0,-7.863144446673689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001007819519145,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001061284274328,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.838604506105185e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001061283837771,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005034269415773,291.17706298828125,294.1499938964844,286.0387268066406,285.6612548828125,288.7228088378906,286.0642395019531,291.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073935884051,1.4509796031347832e-08,0.0010739214485511,-0.0370475202798843,0.0,0.0,0.0,0.0,60.0,-3.6981940269470215,-0.0,-7.86350753401166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001007856262731,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001061322909663,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.83888972364366e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001061322473105,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0005034452769905,291.1767272949219,294.1499938964844,286.02178955078125,285.64801025390625,288.671630859375,286.0477294921875,291.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514189849990089e-08,0.0010739590507,-0.037059012800455,0.0,0.0,0.0,0.0,60.0,-3.709062576293945,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001007856262731,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001061322909663,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.83888972364366e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001061322473105,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0005034452769905,291.1767272949219,294.1499938964844,286.02178955078125,285.64801025390625,288.671630859375,286.0477294921875,291.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514189849990089e-08,0.0010739590507,-0.037059012800455,0.0,0.0,0.0,0.0,60.0,-3.709062576293945,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001007860118988,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001061326984199,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.838919555069879e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001061326547642,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0005034471978433,291.1763610839844,294.1499938964844,286.0044860839844,285.6336669921875,288.62109375,286.0308837890625,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,0.0,60.0,-3.719952344894409,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001007860118988,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001061326984199,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.838919555069879e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001061326547642,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0005034471978433,291.1763610839844,294.1499938964844,286.0044860839844,285.6336669921875,288.62109375,286.0308837890625,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,0.0,60.0,-3.719952344894409,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001007858591037,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001061325383489,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,7.838907913537696e-05,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001061324946931,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0005034464411437,291.1761779785156,294.1499938964844,285.9956970214844,285.6260681152344,288.5960693359375,286.0223693847656,291.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,0.0,60.0,-3.725461483001709,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001007857572403,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001061324292095,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,7.83889990998432e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001061323855537,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0005034459172748,291.1759948730469,294.1499938964844,285.9867858886719,285.6181640625,288.5711975097656,286.01373291015625,291.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,0.0,60.0,-3.731034755706787,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.000100785982795,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001061326620401,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.838917372282594e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001061326256603,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0005034470232203,291.17559814453125,294.1499938964844,285.9686279296875,285.6014099121094,288.5218811035156,285.9962158203125,291.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,0.0,60.0,-3.7424087524414062,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.000100785982795,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001061326620401,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.838917372282594e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001061326256603,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0005034470232203,291.17559814453125,294.1499938964844,285.9686279296875,285.6014099121094,288.5218811035156,285.9962158203125,291.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,0.0,60.0,-3.7424087524414062,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001007864411803,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001061331495293,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.838953024474904e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001061331058735,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0005034493515267,291.1751708984375,294.1499938964844,285.95001220703125,285.5834045410156,288.4731750488281,285.9782409667969,291.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514498047901725e-08,0.0010739616118371,-0.0370598174631595,0.0,0.0,0.0,0.0,60.0,-3.754122018814087,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001007864411803,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001061331495293,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.838953024474904e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001061331058735,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0005034493515267,291.1751708984375,294.1499938964844,285.95001220703125,285.5834045410156,288.4731750488281,285.9782409667969,291.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514498047901725e-08,0.0010739616118371,-0.0370598174631595,0.0,0.0,0.0,0.0,60.0,-3.754122018814087,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.00010077344632,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001061194561771,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.837942393962294e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001061194197973,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0005033843917772,291.1747131347656,294.1499938964844,285.9309387207031,285.5637512207031,288.425048828125,285.9598693847656,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.449813158416191e-08,0.0010738217970356,-0.0370170176029205,0.0,0.0,0.0,0.0,60.0,-3.765970945358277,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.00010077344632,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001061194561771,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.837942393962294e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001061194197973,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0005033843917772,291.1747131347656,294.1499938964844,285.9309387207031,285.5637512207031,288.425048828125,285.9598693847656,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.449813158416191e-08,0.0010738217970356,-0.0370170176029205,0.0,0.0,0.0,0.0,60.0,-3.765970945358277,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001007270329864,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001060705762938,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.834332063794136e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001060705326381,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0005031525506637,291.1742553710937,294.1499938964844,285.9115295410156,285.542236328125,288.3774719238281,285.94110107421875,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440122875214456e-08,0.0010733258677646,-0.0368653126060962,0.0,0.0,0.0,0.0,60.0,-3.777202606201172,-0.0,-7.854784911387469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
