time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909040,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001007270329864,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001060705762938,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.834332063794136e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001060705326381,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0005031525506637,291.1742553710937,294.1499938964844,285.9115295410156,285.542236328125,288.3774719238281,285.94110107421875,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440122875214456e-08,0.0010733258677646,-0.0368653126060962,0.0,0.0,0.0,0.0,60.0,-3.777202606201172,-0.0,-7.854784911387469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001006861639325,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001060275462805,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,7.831153197912499e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001060275026247,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0005029484163969,291.17401123046875,294.1499938964844,285.9017028808594,285.5307922363281,288.3538818359375,285.9316101074219,291.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389116564927916e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,0.0,60.0,-3.782370567321777,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001006297316052,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001059681162587,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,7.826764340279624e-05,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001059680798789,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0005026665166951,291.1737365722656,294.1499938964844,285.8918151855469,285.5189819335937,288.3304443359375,285.9220275878906,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715990668808e-08,0.0010722880251705,-0.036547802388668,0.0,0.0,0.0,0.0,60.0,-3.78711462020874,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001004618316073,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001057913032127,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.813704723957926e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000105791259557,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.000501827802509,291.1732177734375,294.1499938964844,285.8717956542969,285.4941101074219,288.2840270996094,285.9027709960937,291.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109325263689245e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,0.0,60.0,-3.79496169090271,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001004618316073,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001057913032127,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.813704723957926e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000105791259557,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.000501827802509,291.1732177734375,294.1499938964844,285.8717956542969,285.4941101074219,288.2840270996094,285.9027709960937,291.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109325263689245e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,0.0,60.0,-3.79496169090271,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001002745484584,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001055940811056,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,7.799138256814331e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001055940447258,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0005008922889828,291.1727905273437,294.1499938964844,285.8556213378906,285.47314453125,288.2472839355469,285.88726806640625,291.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685153538361,1.3875824933506921e-08,0.0010685015004128,-0.0353894382715225,0.0,0.0,0.0,0.0,60.0,-3.7993669509887695,-0.0,-7.78431541448299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001002223725663,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001055391403497,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.795080455252901e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001055390966939,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0005006316932849,291.1726989746094,294.1499938964844,285.8515319824219,285.4677734375,288.2381896972656,285.8833923339844,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679591214284,1.3810776522404922e-08,0.0010679453844204,-0.0352192930877208,0.0,0.0,0.0,0.0,60.0,-3.800237894058228,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.99510011752136e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001052533698384,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.773973629809916e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001052533334586,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004992760950699,291.172119140625,294.1499938964844,285.8310546875,285.4400939941406,288.19293212890625,285.8638916015625,291.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650660842657,1.3472465809627464e-08,0.0010650525800883,-0.0343343429267406,0.0,0.0,0.0,0.0,60.0,-3.803563117980957,-0.0,-7.73413901811182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.99510011752136e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001052533698384,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.773973629809916e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001052533334586,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004992760950699,291.172119140625,294.1499938964844,285.8310546875,285.4400939941406,288.19293212890625,285.8638916015625,291.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650660842657,1.3472465809627464e-08,0.0010650525800883,-0.0343343429267406,0.0,0.0,0.0,0.0,60.0,-3.803563117980957,-0.0,-7.73413901811182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.966285870177673e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.000104949940578,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.751562225166708e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001049498969223,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004978367942385,291.1715393066406,294.1499938964844,285.8103942871094,285.4112243652344,288.1482849121094,285.8443298339844,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,0.0,60.0,-3.806218862533569,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.966285870177673e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.000104949940578,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.751562225166708e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001049498969223,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0004978367942385,291.1715393066406,294.1499938964844,285.8103942871094,285.4112243652344,288.1482849121094,285.8443298339844,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,0.0,60.0,-3.806218862533569,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.950242383638396e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001047809928422,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.739083957858384e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001047809564624,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.000497035391163,291.1712341308594,294.1499938964844,285.79998779296875,285.3963928222656,288.12615966796875,285.83453369140625,291.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,0.0,60.0,-3.8071022033691406,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.933178080245852e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.000104601298517,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.725811883574352e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001046012621372,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0004961829981766,291.17095947265625,294.1499938964844,285.78955078125,285.3812866210937,288.1042175292969,285.82470703125,291.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,0.0,60.0,-3.8076093196868896,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.896230767481028e-05,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001042122239596,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.697074761381373e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001042121875798,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.000494337407872,291.1703186035156,294.1499938964844,285.7685852050781,285.35040283203125,288.0606994628906,285.8050842285156,291.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,0.0,60.0,-3.807500123977661,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.896230767481028e-05,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001042122239596,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.697074761381373e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001042121875798,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.000494337407872,291.1703186035156,294.1499938964844,285.7685852050781,285.35040283203125,288.0606994628906,285.8050842285156,291.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,0.0,60.0,-3.807500123977661,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.85605365713127e-05,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001037891343003,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.665825978619978e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001037890979205,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004923304659314,291.169677734375,294.1499938964844,285.7475280761719,285.3186950683594,288.017822265625,285.7855224609375,291.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739248684250473e-08,0.0010502331424504,-0.0297994129359722,0.0,0.0,0.0,0.0,60.0,-3.8060050010681152,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.85605365713127e-05,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001037891343003,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.665825978619978e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001037890979205,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004923304659314,291.169677734375,294.1499938964844,285.7475280761719,285.3186950683594,288.017822265625,285.7855224609375,291.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739248684250473e-08,0.0010502331424504,-0.0297994129359722,0.0,0.0,0.0,0.0,60.0,-3.8060050010681152,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.813415817916392e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001033401422319,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.632662891410291e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001033401058521,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004902005894109,291.1690368652344,294.1499938964844,285.72637939453125,285.2863464355469,287.9754943847656,285.7660522460937,291.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207820449499197e-08,0.0010456891031935,-0.0284085664898157,0.0,0.0,0.0,0.0,60.0,-3.803346157073975,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.813415817916392e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001033401422319,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.632662891410291e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001033401058521,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004902005894109,291.1690368652344,294.1499938964844,285.72637939453125,285.2863464355469,287.9754943847656,285.7660522460937,291.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207820449499197e-08,0.0010456891031935,-0.0284085664898157,0.0,0.0,0.0,0.0,60.0,-3.803346157073975,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.769196913111956e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001028744882205,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.598270167363808e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001028744518407,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004879917541984,291.1683654785156,294.1499938964844,285.7052001953125,285.2534484863281,287.93377685546875,285.7467346191406,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,0.0,60.0,-3.7998080253601074,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.769196913111956e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001028744882205,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.598270167363808e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001028744518407,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004879917541984,291.1683654785156,294.1499938964844,285.7052001953125,285.2534484863281,287.93377685546875,285.7467346191406,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,0.0,60.0,-3.7998080253601074,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.746784053277224e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001026384634315,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.580837700515985e-05,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001026384270517,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004868721880484,291.1679992675781,294.1499938964844,285.6946105957031,285.23681640625,287.9131164550781,285.7371520996094,291.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346093548569e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,0.0,60.0,-3.797802686691284,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.72433845163323e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001024020966724,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.563380495412275e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001024020675686,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004857509920839,291.16766357421875,294.1499938964844,285.6839904785156,285.2201232910156,287.89263916015625,285.72760009765625,291.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362060274928,1.0097598313052458e-08,0.0010361960157752,-0.0255023892968893,0.0,0.0,0.0,0.0,60.0,-3.795710563659668,-0.0,-7.320666384202924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.679747745394708e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001019325427478,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.528698915848508e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.000101932506368,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004835236177314,291.1669616699219,294.1499938964844,285.6628112792969,285.1865234375,287.8520202636719,285.7086486816406,291.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541860634953991e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,0.0,60.0,-3.7914209365844727,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.679747745394708e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001019325427478,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.528698915848508e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.000101932506368,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004835236177314,291.1669616699219,294.1499938964844,285.6628112792969,285.1865234375,287.8520202636719,285.7086486816406,291.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541860634953991e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,0.0,60.0,-3.7914209365844727,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.641433280194178e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001015290690702,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.498898048652336e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001015290326904,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004816096916329,291.16632080078125,294.1499938964844,285.6441955566406,285.1568298339844,287.8167419433594,285.6921691894531,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,0.0,60.0,-3.787730216979981,-0.0,-7.19634414281245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.636305912863465e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001014750814647,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,7.494910823879763e-05,297.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001014750450849,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004813536070287,291.1662292480469,294.1499938964844,285.64166259765625,285.1527709960937,287.8119812011719,285.6899108886719,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000435952088992e-09,0.0010268143378198,-0.022629776969552,0.0,0.0,0.0,0.0,60.0,-3.787244558334351,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.594750008545816e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.000101037468994,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,7.462588837370276e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001010374326142,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004792777763213,291.1654663085937,294.1499938964844,285.62060546875,285.1190185546875,287.7724304199219,285.6714172363281,291.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,0.0,60.0,-3.783479690551758,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.594750008545816e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.000101037468994,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,7.462588837370276e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001010374326142,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004792777763213,291.1654663085937,294.1499938964844,285.62060546875,285.1190185546875,287.7724304199219,285.6714172363281,291.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,0.0,60.0,-3.783479690551758,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.555706492392346e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001006263191811,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.43222190067172e-05,297.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001006262900773,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004773274704348,291.16473388671875,294.1499938964844,285.5996398925781,285.0853576660156,287.7333984375,285.6531677246094,291.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,0.0,60.0,-3.780392646789551,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.555706492392346e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001006263191811,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.43222190067172e-05,297.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001006262900773,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004773274704348,291.16473388671875,294.1499938964844,285.5996398925781,285.0853576660156,287.7333984375,285.6531677246094,291.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,0.0,60.0,-3.780392646789551,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.537328878650442e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001004327932605,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,7.417928281938657e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001004327641567,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004764094774145,291.1643371582031,294.1499938964844,285.5892028808594,285.0686340332031,287.7140808105469,285.6441345214844,291.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162736289203,7.766856491286944e-09,0.0010162658290937,-0.0193993356078863,0.0,0.0,0.0,0.0,60.0,-3.779185295104981,-0.0,-7.041737859481145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.519646846456452e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001002465942292,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,7.404175266856328e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001002465578494,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.000475526205264,291.1639404296875,294.1499938964844,285.57879638671875,285.0519714355469,287.6948547363281,285.6351318359375,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647810907727e-09,0.0010143814142793,-0.0188221540302038,0.0,0.0,0.0,0.0,60.0,-3.7781827449798575,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.48691085795872e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.990186663344502e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.378713780781254e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.990183752961455e-05,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004738909774459,291.16314697265625,294.1499938964844,285.5581359863281,285.0189208984375,287.65673828125,285.6173400878906,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,0.0,60.0,-3.776990413665772,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.48691085795872e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.990186663344502e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.378713780781254e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.990183752961455e-05,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004738909774459,291.16314697265625,294.1499938964844,285.5581359863281,285.0189208984375,287.65673828125,285.6173400878906,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,0.0,60.0,-3.776990413665772,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.457679698243736e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.959404269466177e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,7.355978596024215e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.959401359083132e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004724308382719,291.162353515625,294.1499938964844,285.53765869140625,284.9864196777344,287.6190490722656,285.5997314453125,290.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,0.0,60.0,-3.77695631980896,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.457679698243736e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.959404269466177e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,7.355978596024215e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.959401359083132e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004724308382719,291.162353515625,294.1499938964844,285.53765869140625,284.9864196777344,287.6190490722656,285.5997314453125,290.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,0.0,60.0,-3.77695631980896,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.43201084737666e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.932374086929484e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.336014095926657e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.932370448950678e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004711486108135,291.1615295410156,294.1499938964844,285.51739501953125,284.9545288085937,287.581787109375,285.5823059082031,290.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,0.0,60.0,-3.778110504150391,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.43201084737666e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.932374086929484e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.336014095926657e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.932370448950678e-05,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004711486108135,291.1615295410156,294.1499938964844,285.51739501953125,284.9545288085937,287.581787109375,285.5823059082031,290.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,0.0,60.0,-3.778110504150391,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.409847552888095e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.909034270094708e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.318775169551373e-05,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.909031359711662e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004700415011029,291.16070556640625,294.1499938964844,285.4974060058594,284.92340087890625,287.5448913574219,285.5650329589844,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926170636283e-09,0.0010026784148067,-0.0152374533936381,0.0,0.0,0.0,0.0,60.0,-3.7804481983184814,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.409847552888095e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.909034270094708e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.318775169551373e-05,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.909031359711662e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004700415011029,291.16070556640625,294.1499938964844,285.4974060058594,284.92340087890625,287.5448913574219,285.5650329589844,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926170636283e-09,0.0010026784148067,-0.0152374533936381,0.0,0.0,0.0,0.0,60.0,-3.7804481983184814,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
