time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911500,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.400044655194506e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.898711141431704e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.31115069356747e-05,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.898708231048658e-05,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004695518000517,291.1602783203125,294.1499938964844,285.48748779296875,284.9081726074219,287.526611328125,285.55645751953125,290.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016395244747,6.0557288072971005e-09,0.001001633470878,-0.0149173466488718,0.0,0.0,0.0,0.0,60.0,-3.782062768936157,-0.0,-6.840406285846258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.391078492626548e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.889269131235778e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.304177415790036e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.889266220852733e-05,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004691039212048,291.15985107421875,294.1499938964844,285.4776916503906,284.8931884765625,287.5084228515625,285.5478820800781,290.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006835218518,5.943957326337568e-09,0.0010006775846704,-0.0146245481446385,0.0,0.0,0.0,0.0,60.0,-3.7839622497558594,-0.0,-6.827357168504022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.375355148222296e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.872711962088944e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,7.291947986232117e-05,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.872709051705895e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0004683185543399,291.1589660644531,294.1499938964844,285.458251953125,284.8639831542969,287.4723205566406,285.5308532714844,290.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990014368668,-0.014111066237092,0.0,0.0,0.0,0.0,60.0,-3.7884600162506095,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.375355148222296e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.872711962088944e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,7.291947986232117e-05,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.872709051705895e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0004683185543399,291.1589660644531,294.1499938964844,285.458251953125,284.8639831542969,287.4723205566406,285.5308532714844,290.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990014368668,-0.014111066237092,0.0,0.0,0.0,0.0,60.0,-3.7884600162506095,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.362996934214608e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.859698184300214e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.28233644622378e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.859695273917168e-05,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004677012329921,291.1581420898437,294.1499938964844,285.43994140625,284.8370361328125,287.4379577636719,285.5145568847656,290.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593864926822789e-09,0.0009976838482543,-0.0137074152007699,0.0,0.0,0.0,0.0,60.0,-3.793710470199585,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.362535638501868e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.859212150331588e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.28197701391764e-05,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.85920923994854e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004676781536545,291.1580810546875,294.1499938964844,285.439208984375,284.8359375,287.4365539550781,285.5138854980469,290.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588106422038663e-09,0.0009976346045732,-0.0136923296377062,0.0,0.0,0.0,0.0,60.0,-3.793945789337158,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.352288179798052e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.848421177593993e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.274006929947063e-05,297.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.848418267210944e-05,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004671663045883,291.1571960449219,294.1499938964844,285.4205017089844,284.8092041015625,287.401123046875,285.4969482421875,290.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327301420875e-09,0.0009965418139472,-0.0133575787767767,0.0,0.0,0.0,0.0,60.0,-3.8002662658691406,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.352288179798052e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.848421177593993e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.274006929947063e-05,297.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.848418267210944e-05,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004671663045883,291.1571960449219,294.1499938964844,285.4205017089844,284.8092041015625,287.401123046875,285.4969482421875,290.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327301420875e-09,0.0009965418139472,-0.0133575787767767,0.0,0.0,0.0,0.0,60.0,-3.8002662658691406,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.344338468508796e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.840049460763112e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.26782382116653e-05,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.840046550380066e-05,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004667691537179,291.1562805175781,294.1499938964844,285.4021911621094,284.7838439941406,287.36602783203125,285.4801025390625,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,0.0,60.0,-3.807295560836792,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.344338468508796e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.840049460763112e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.26782382116653e-05,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.840046550380066e-05,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004667691537179,291.1562805175781,294.1499938964844,285.4021911621094,284.7838439941406,287.36602783203125,285.4801025390625,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,0.0,60.0,-3.807295560836792,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.341154509456828e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.836696699494496e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.265347812790424e-05,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.83669378911145e-05,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004666101594921,291.15582275390625,294.1499938964844,285.3932189941406,284.7717590332031,287.3486022949219,285.4716796875,290.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953594999387,5.321453500073403e-09,0.0009953542612493,-0.0129937585443258,0.0,0.0,0.0,0.0,60.0,-3.811046838760376,-0.0,-6.754905967909508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.338481322629376e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.833881631493568e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.26326834410429e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.833878721110524e-05,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004664766311179,291.15533447265625,294.1499938964844,285.38433837890625,284.76007080078125,287.3312683105469,285.4632568359375,290.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950741659849,5.288096627253935e-09,0.0009950689272955,-0.0129063697531819,0.0,0.0,0.0,0.0,60.0,-3.81493878364563,-0.0,-6.751034220542351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.33445116970688e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.829637565417217e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.260133133968338e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.82963465503417e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004662752908188,291.1543884277344,294.1499938964844,285.3669128417969,284.7379455566406,287.2968139648437,285.4465026855469,290.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,0.0,60.0,-3.823039293289185,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.33445116970688e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.829637565417217e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.260133133968338e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.82963465503417e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004662752908188,291.1543884277344,294.1499938964844,285.3669128417969,284.7379455566406,287.2968139648437,285.4465026855469,290.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,0.0,60.0,-3.823039293289185,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.332269837614147e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.827339818002656e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.258436380652711e-05,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.827337635215372e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004661663260776,291.1534118652344,294.1499938964844,285.3500061035156,284.7176208496094,287.2626647949219,285.4297790527344,290.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.210498255081575e-09,0.0009944052435457,-0.0127030741423368,0.0,0.0,0.0,0.0,60.0,-3.831587791442871,-0.0,-6.742033065165742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.332269837614147e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.827339818002656e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.258436380652711e-05,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.827337635215372e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004661663260776,291.1534118652344,294.1499938964844,285.3500061035156,284.7176208496094,287.2626647949219,285.4297790527344,290.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.210498255081575e-09,0.0009944052435457,-0.0127030741423368,0.0,0.0,0.0,0.0,60.0,-3.831587791442871,-0.0,-6.742033065165742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.331286855740473e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.82630517682992e-05,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.257672405103222e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.826302266446874e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004661172279156,291.1524353027344,294.1499938964844,285.3348999023437,284.69976806640625,287.2288513183594,285.4132385253906,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,0.0,60.0,-3.840086936950684,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.331286855740473e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.82630517682992e-05,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.257672405103222e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.826302266446874e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004661172279156,291.1524353027344,294.1499938964844,285.3348999023437,284.69976806640625,287.2288513183594,285.4132385253906,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,0.0,60.0,-3.840086936950684,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.33081901166588e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.82581259449944e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.257308607222512e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.825809684116392e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004660938575398,291.15142822265625,294.1499938964844,285.32275390625,284.6847839355469,287.1954040527344,285.39727783203125,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,0.0,60.0,-3.847240686416626,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.33081901166588e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.82581259449944e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.257308607222512e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.825809684116392e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004660938575398,291.15142822265625,294.1499938964844,285.32275390625,284.6847839355469,287.1954040527344,285.39727783203125,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,0.0,60.0,-3.847240686416626,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.330774628324434e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.825765300774948e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.257273682625964e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.825763117987664e-05,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004660916456487,291.15093994140625,294.1499938964844,285.3177185058594,284.6783142089844,287.1788330078125,285.38970947265625,290.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916293486442555e-09,0.0009942438919097,-0.0126536414027214,0.0,0.0,0.0,0.0,60.0,-3.850163221359253,-0.0,-6.739844593539601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.33084957068786e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.82584388111718e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.257331890286878e-05,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.825841698329896e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.000466095370939,291.1504211425781,294.1499938964844,285.3133544921875,284.6724853515625,287.162353515625,285.38238525390625,290.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513086171857e-09,0.0009942514589056,-0.0126559566706418,0.0,0.0,0.0,0.0,60.0,-3.852685213088989,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.331355249742046e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.826376481214538e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.257724791998044e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.826373570831493e-05,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.00046612060396,291.1493835449219,294.1499938964844,285.3065185546875,284.6627502441406,287.1297607421875,285.3687438964844,290.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,0.0,60.0,-3.8565785884857178,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.331355249742046e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.826376481214538e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.257724791998044e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.826373570831493e-05,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.00046612060396,291.1493835449219,294.1499938964844,285.3065185546875,284.6627502441406,287.1297607421875,285.3687438964844,290.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,0.0,60.0,-3.8565785884857178,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.332322224508972e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.827395115280524e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.258477853611112e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.827392204897478e-05,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004661689454223,291.1483459472656,294.1499938964844,285.30206298828125,284.6553649902344,287.0976257324219,285.35662841796875,290.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,0.0,60.0,-3.858963489532471,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.332322224508972e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.827395115280524e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.258477853611112e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.827392204897478e-05,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004661689454223,291.1483459472656,294.1499938964844,285.30206298828125,284.6553649902344,287.0976257324219,285.35662841796875,290.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,0.0,60.0,-3.858963489532471,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.333735215477644e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.828882321016864e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.259576523210853e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.82888013822958e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004662395222112,291.14727783203125,294.1499938964844,285.2997131347656,284.650146484375,287.06597900390625,285.3461303710937,290.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,0.0,60.0,-3.859994888305664,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.333735215477644e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.828882321016864e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.259576523210853e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.82888013822958e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004662395222112,291.14727783203125,294.1499938964844,285.2997131347656,284.650146484375,287.06597900390625,285.3461303710937,290.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,0.0,60.0,-3.859994888305664,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.335577487945557e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.830822818912566e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.261009159265086e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.83081990852952e-05,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004663315485231,291.1462097167969,294.1499938964844,285.29931640625,284.6469116210937,287.0348815917969,285.3373107910156,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,0.0,60.0,-3.859807729721069,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.335577487945557e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.830822818912566e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.261009159265086e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.83081990852952e-05,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004663315485231,291.1462097167969,294.1499938964844,285.29931640625,284.6469116210937,287.0348815917969,285.3373107910156,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,0.0,60.0,-3.859807729721069,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.3366572400555e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.8319593234919e-05,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,7.261848804773763e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.831956413108855e-05,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004663854488171,291.1456604003906,294.1499938964844,285.2997741699219,284.64599609375,287.0195617675781,285.3335876464844,290.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264456870435197e-09,0.0009948665974661,-0.0128444377332925,0.0,0.0,0.0,0.0,60.0,-3.859283924102783,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.337833762401716e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.833198419073597e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.262764120241627e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.833196236286312e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004664442676585,291.1451110839844,294.1499938964844,285.3006591796875,284.6455078125,287.0043640136719,285.3302917480469,290.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.27907850766951e-09,0.0009949916275218,-0.0128827430307865,0.0,0.0,0.0,0.0,60.0,-3.858518362045288,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.34048293856904e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.835988021222876e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.264824671437964e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.83598583843559e-05,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004665765736717,291.1439819335937,294.1499938964844,285.3034973144531,284.645751953125,286.974365234375,285.3249206542969,290.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,0.0,60.0,-3.856310367584229,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.34048293856904e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.835988021222876e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.264824671437964e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.83598583843559e-05,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004665765736717,291.1439819335937,294.1499938964844,285.3034973144531,284.645751953125,286.974365234375,285.3249206542969,290.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,0.0,60.0,-3.856310367584229,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.343506098957732e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.83917125267908e-05,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.267175533343107e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.839169069891796e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.000466727593448,291.1428527832031,294.1499938964844,285.30767822265625,284.6474304199219,286.9449768066406,285.3212585449219,290.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,0.0,60.0,-3.85326623916626,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.343506098957732e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.83917125267908e-05,297.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.267175533343107e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.839169069891796e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.000466727593448,291.1428527832031,294.1499938964844,285.30767822265625,284.6474304199219,286.9449768066406,285.3212585449219,290.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,0.0,60.0,-3.85326623916626,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.346878505311906e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.8427219199948e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.26979851606302e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.842719737207516e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004668960173148,291.1417236328125,294.1499938964844,285.3129577636719,284.65045166015625,286.9161682128906,285.3192138671875,290.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,0.0,60.0,-3.8495302200317374,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.346878505311906e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.8427219199948e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.26979851606302e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.842719737207516e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004668960173148,291.1417236328125,294.1499938964844,285.3129577636719,284.65045166015625,286.9161682128906,285.3192138671875,290.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,0.0,60.0,-3.8495302200317374,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.350288019049911e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.8463126050774e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,7.272449875017628e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.846310422290117e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004670663329306,291.140625,294.1499938964844,285.31866455078125,284.6542053222656,286.8900146484375,285.31866455078125,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963209740817,5.4339039934347966e-09,0.0009963155025616,-0.0132883563637733,0.0,0.0,0.0,0.0,60.0,-3.8455636501312256,-0.0,-6.767965032850043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.350571053801104e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.846610919339582e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,7.272670336533338e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.846608736552298e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004670804773923,291.1405639648437,294.1499938964844,285.31915283203125,284.654541015625,286.8879699707031,285.31866455078125,290.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426509047327e-09,0.0009963456541299,-0.0132975848391652,0.0,0.0,0.0,0.0,60.0,-3.845228433609009,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.352527558803558e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.848670742940158e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.274191739270464e-05,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.848668560152872e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004671782080549,291.13995361328125,294.1499938964844,285.322509765625,284.6569519042969,286.8741149902344,285.3189392089844,290.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461759045033432e-09,0.00099655368831,-0.0133613301441073,0.0,0.0,0.0,0.0,60.0,-3.842904567718506,-0.0,-6.77120155501143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
