time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913960,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.3545502750203e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.85080114332959e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.275765528902411e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.850798960542306e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004672792565543,291.1393737792969,294.1499938964844,285.3260192871094,284.6595764160156,286.8603820800781,285.3195495605469,290.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924248288005e-09,0.0009967688238248,-0.0134272575378417,0.0,0.0,0.0,0.0,60.0,-3.840490579605103,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.358779061585663e-05,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.85525330179371e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.279054261744022e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.855251119006424e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004674904630519,291.13818359375,294.1499938964844,285.3334045410156,284.6653747558594,286.8333740234375,285.3216552734375,290.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395226183918575e-09,0.0009972186526283,-0.0135650523006916,0.0,0.0,0.0,0.0,60.0,-3.835454225540161,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.358779061585663e-05,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.85525330179371e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,7.279054261744022e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.855251119006424e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004674904630519,291.13818359375,294.1499938964844,285.3334045410156,284.6653747558594,286.8333740234375,285.3216552734375,290.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395226183918575e-09,0.0009972186526283,-0.0135650523006916,0.0,0.0,0.0,0.0,60.0,-3.835454225540161,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.363215212943032e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.859925194177777e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.282504520844668e-05,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.859923011390492e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.000467712059617,291.136962890625,294.1499938964844,285.341064453125,284.6717834472656,286.8069763183594,285.32489013671875,290.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,0.0,60.0,-3.830225706100464,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.363215212943032e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.859925194177777e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.282504520844668e-05,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.859923011390492e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.000467712059617,291.136962890625,294.1499938964844,285.341064453125,284.6717834472656,286.8069763183594,285.32489013671875,290.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,0.0,60.0,-3.830225706100464,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.36781070777215e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.86476443358697e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.286078471224755e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.864762250799686e-05,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004679416306316,291.1357421875,294.1499938964844,285.34881591796875,284.6785583496094,286.7811584472656,285.3290710449219,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,0.0,60.0,-3.824933052062988,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.36781070777215e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.86476443358697e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.286078471224755e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.864762250799686e-05,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004679416306316,291.1357421875,294.1499938964844,285.34881591796875,284.6785583496094,286.7811584472656,285.3290710449219,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,0.0,60.0,-3.824933052062988,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.372163913212717e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.869349014479668e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.289464701898396e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.869346831692384e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004681590944528,291.13458251953125,294.1499938964844,285.3558654785156,284.68505859375,286.7577819824219,285.3336181640625,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986483491957,5.706057848442469e-09,0.0009986426448449,-0.0140013303607702,0.0,0.0,0.0,0.0,60.0,-3.820078611373901,-0.0,-6.799623264441834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.372513159178196e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.869716450339185e-05,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.289736095117405e-05,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.8697142675519e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004681765276473,291.1344909667969,294.1499938964844,285.3564453125,284.6855773925781,286.75592041015625,285.333984375,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,0.0,60.0,-3.8196966648101807,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.374887304147704e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.872216469375417e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.291582733159885e-05,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.872214286588132e-05,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004682951257564,291.1338806152344,294.1499938964844,285.3601379394531,284.68914794921875,286.7435302734375,285.3367004394531,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900872647762,0.0,0.0,0.0,0.0,60.0,-3.817139625549317,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.37726508709602e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.874720126390456e-05,297.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,7.29343228158541e-05,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.874717943603172e-05,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004684138984885,291.1332397460937,294.1499938964844,285.3637084960937,284.6926574707031,286.73126220703125,285.3395080566406,290.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528854671081e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,0.0,60.0,-3.814640998840332,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.382003918290138e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.879710705718026e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,7.297118281712756e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.87970852293074e-05,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004686506290454,291.1319580078125,294.1499938964844,285.3704528808594,284.6996154785156,286.7071533203125,285.3453674316406,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495464044181e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,0.0,60.0,-3.809868335723877,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.382003918290138e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.879710705718026e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,7.297118281712756e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.87970852293074e-05,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004686506290454,291.1319580078125,294.1499938964844,285.3704528808594,284.6996154785156,286.7071533203125,285.3453674316406,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495464044181e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,0.0,60.0,-3.809868335723877,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.38666344154626e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.88461688393727e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.300741708604619e-05,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.884614701149984e-05,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004688833723776,291.13067626953125,294.1499938964844,285.37646484375,284.706298828125,286.6835632324219,285.35137939453125,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886471310390107e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,0.0,60.0,-3.805508375167847,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.38666344154626e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.88461688393727e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.300741708604619e-05,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.884614701149984e-05,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004688833723776,291.13067626953125,294.1499938964844,285.37646484375,284.706298828125,286.6835632324219,285.35137939453125,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886471310390107e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,0.0,60.0,-3.805508375167847,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.391173080075532e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.889365901472048e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.304249447770417e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.889363718684764e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004691086360253,291.1293640136719,294.1499938964844,285.3815002441406,284.71246337890625,286.66046142578125,285.3573608398437,290.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209392696619,0.0,0.0,0.0,0.0,60.0,-3.801672220230103,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.391173080075532e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.889365901472048e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.304249447770417e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.889363718684764e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004691086360253,291.1293640136719,294.1499938964844,285.3815002441406,284.71246337890625,286.66046142578125,285.3573608398437,290.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209392696619,0.0,0.0,0.0,0.0,60.0,-3.801672220230103,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.395458619110286e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.893878450384364e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.307582563953474e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.89387699519284e-05,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004693227238021,291.1280517578125,294.1499938964844,285.3853759765625,284.718017578125,286.6378479003906,285.363037109375,290.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,0.0,60.0,-3.798472881317138,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.395458619110286e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.893878450384364e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.307582563953474e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.89387699519284e-05,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004693227238021,291.1280517578125,294.1499938964844,285.3853759765625,284.718017578125,286.6378479003906,285.363037109375,290.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,0.0,60.0,-3.798472881317138,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.39749224926345e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.896019764710218e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.309164357138798e-05,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.896017581922932e-05,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004694242961704,291.1273803710937,294.1499938964844,285.3868408203125,284.7204895019531,286.626708984375,285.3656921386719,290.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021198206695999e-09,0.0010013375431299,-0.0148268900811672,0.0,0.0,0.0,0.0,60.0,-3.797158718109131,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.399443661095574e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.898075222736225e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.310682121897116e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.89807303994894e-05,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004695217648986,291.126708984375,294.1499938964844,285.3879089355469,284.72271728515625,286.6156921386719,285.3681945800781,290.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454778960661315e-09,0.0010015451116487,-0.0148904947564005,0.0,0.0,0.0,0.0,60.0,-3.7960360050201416,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.403051808476448e-05,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.901874727802352e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.313488458748907e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.901872545015068e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004697020049206,291.1253662109375,294.1499938964844,285.38885498046875,284.7264099121094,286.59393310546875,285.3726501464844,290.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,0.0,60.0,-3.794436454772949,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.403051808476448e-05,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.901874727802352e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.313488458748907e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.901872545015068e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004697020049206,291.1253662109375,294.1499938964844,285.38885498046875,284.7264099121094,286.59393310546875,285.3726501464844,290.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,0.0,60.0,-3.794436454772949,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.40620229812339e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.905191836878656e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,7.315938273677602e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.905189654091372e-05,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004698593693319,291.1239929199219,294.1499938964844,285.3880310058594,284.7289428710937,286.57257080078125,285.3761291503906,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,0.0,60.0,-3.7938232421875,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.40620229812339e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.905191836878656e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,7.315938273677602e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.905189654091372e-05,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004698593693319,291.1239929199219,294.1499938964844,285.3880310058594,284.7289428710937,286.57257080078125,285.3761291503906,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,0.0,60.0,-3.7938232421875,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.408815822098404e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.907944331644104e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.317971176235005e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.90794214885682e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004699899291153,291.12261962890625,294.1499938964844,285.3852233886719,284.7301025390625,286.551513671875,285.3784484863281,290.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,0.0,60.0,-3.7942943572998047,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.408815822098404e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.907944331644104e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.317971176235005e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.90794214885682e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004699899291153,291.12261962890625,294.1499938964844,285.3852233886719,284.7301025390625,286.551513671875,285.3784484863281,290.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,0.0,60.0,-3.7942943572998047,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.410815255250782e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.910049266181886e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.319526048377156e-05,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.910047083394602e-05,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004700897843576,291.1212158203125,294.1499938964844,285.3802185058594,284.729736328125,286.5307922363281,285.3793334960937,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,0.0,60.0,-3.795962333679199,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.410815255250782e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.910049266181886e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.319526048377156e-05,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.910047083394602e-05,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004700897843576,291.1212158203125,294.1499938964844,285.3802185058594,284.729736328125,286.5307922363281,285.3793334960937,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,0.0,60.0,-3.795962333679199,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.411556675331668e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.910829976433888e-05,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.320103031815961e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.910827793646604e-05,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004701268335338,291.1205139160156,294.1499938964844,285.3768310546875,284.7289123535156,286.5205078125,285.3791809082031,290.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.1960658825910295e-09,0.0010028328979387,-0.0152849722653627,0.0,0.0,0.0,0.0,60.0,-3.797298192977905,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.412123472429812e-05,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.911426604958252e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,7.32054395484738e-05,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.911424422170968e-05,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.000470155122457,291.11981201171875,294.1499938964844,285.372802734375,284.7276611328125,286.5102844238281,285.37860107421875,290.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.2030913738908575e-09,0.0010028929682448,-0.0153033751994371,0.0,0.0,0.0,0.0,60.0,-3.79895544052124,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.412669169250876e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.912001405609772e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.320968143176287e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.911999222822487e-05,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004701823927462,291.1183776855469,294.1499938964844,285.3628234863281,284.72369384765625,286.4900207519531,285.3760681152344,290.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,0.0,60.0,-3.803334951400757,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.412669169250876e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.912001405609772e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.320968143176287e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.911999222822487e-05,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004701823927462,291.1183776855469,294.1499938964844,285.3628234863281,284.72369384765625,286.4900207519531,285.3760681152344,290.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,0.0,60.0,-3.803334951400757,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.412383224116638e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.911700180964544e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.320746226469055e-05,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.911698725773022e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004701681318692,291.116943359375,294.1499938964844,285.3500061035156,284.7176208496094,286.4698791503906,285.3715209960937,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193781110869e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,0.0,60.0,-3.809263229370117,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.412383224116638e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.911700180964544e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.320746226469055e-05,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.911698725773022e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004701681318692,291.116943359375,294.1499938964844,285.3500061035156,284.7176208496094,286.4698791503906,285.3715209960937,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193781110869e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,0.0,60.0,-3.809263229370117,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.411203063791618e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.910457447404042e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,7.319828000618145e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.91045599221252e-05,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004701091675087,291.115478515625,294.1499938964844,285.3356018066406,284.7104797363281,286.4498596191406,285.36492919921875,290.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,0.0,60.0,-3.816437959671021,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.411203063791618e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.910457447404042e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,7.319828000618145e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.91045599221252e-05,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004701091675087,291.115478515625,294.1499938964844,285.3356018066406,284.7104797363281,286.4498596191406,285.36492919921875,290.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,0.0,60.0,-3.816437959671021,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.409149060957134e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.908294305205344e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.31823020032607e-05,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.908292850013822e-05,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004700065765064,291.114013671875,294.1499938964844,285.3209533691406,284.7032775878906,286.429931640625,285.3565368652344,290.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055816724896,0.0,0.0,0.0,0.0,60.0,-3.823839902877808,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.409149060957134e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.908294305205344e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.31823020032607e-05,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.908292850013822e-05,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004700065765064,291.114013671875,294.1499938964844,285.3209533691406,284.7032775878906,286.429931640625,285.3565368652344,290.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055816724896,0.0,0.0,0.0,0.0,60.0,-3.823839902877808,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.407810284756124e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.906884952215478e-05,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.31718901079148e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.906882769428194e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.000469939695904,291.11328125,294.1499938964844,285.31353759765625,284.6996765136719,286.4200134277344,285.351806640625,290.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149047493408943e-09,0.0010024309158325,-0.0151618039235472,0.0,0.0,0.0,0.0,60.0,-3.8274950981140137,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.406285971635953e-05,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.905279148370028e-05,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,7.316003029700369e-05,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.905276965582745e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004698635311797,291.112548828125,294.1499938964844,285.3060607910156,284.696044921875,286.4101257324219,285.3467712402344,290.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300173825884485e-09,0.0010022682836279,-0.0151119530200958,0.0,0.0,0.0,0.0,60.0,-3.8311126232147217,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
