time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916420,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.402682189829648e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.90148400887847e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,7.313200330827385e-05,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.901482553686948e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004696835239883,291.1110534667969,294.1499938964844,285.2909545898437,284.6888122558594,286.3904113769531,285.3359680175781,290.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941584095358,0.0,0.0,0.0,0.0,60.0,-3.83823037147522,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.402682189829648e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.90148400887847e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,7.313200330827385e-05,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.901482553686948e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004696835239883,291.1110534667969,294.1499938964844,285.2909545898437,284.6888122558594,286.3904113769531,285.3359680175781,290.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941584095358,0.0,0.0,0.0,0.0,60.0,-3.83823037147522,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.398406109539792e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.896980918711051e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.309874490601942e-05,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.896978735923768e-05,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004694699018727,291.10955810546875,294.1499938964844,285.2756652832031,284.6815185546875,286.3707580566406,285.3242492675781,290.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,0.0,60.0,-3.845201015472412,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.398406109539792e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.896980918711051e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.309874490601942e-05,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.896978735923768e-05,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004694699018727,291.10955810546875,294.1499938964844,285.2756652832031,284.6815185546875,286.3707580566406,285.3242492675781,290.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,0.0,60.0,-3.845201015472412,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.393527579959482e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.891843365039676e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.306080078706145e-05,297.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.891841909848154e-05,297.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004692262155003,291.1080322265625,294.1499938964844,285.2601318359375,284.6742248535156,286.3511962890625,285.3118591308594,290.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970860694759494e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,0.0,60.0,-3.8520448207855225,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.393527579959482e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.891843365039676e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.306080078706145e-05,297.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.891841909848154e-05,297.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004692262155003,291.1080322265625,294.1499938964844,285.2601318359375,284.6742248535156,286.3511962890625,285.3118591308594,290.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970860694759494e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,0.0,60.0,-3.8520448207855225,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.388117905473337e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.886147017823532e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,7.301872392417863e-05,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.88614556263201e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004689560155384,291.10650634765625,294.1499938964844,285.24444580078125,284.6668701171875,286.33172607421875,285.2989196777344,290.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,0.0,60.0,-3.858782768249512,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.388117905473337e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.886147017823532e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,7.301872392417863e-05,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.88614556263201e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004689560155384,291.10650634765625,294.1499938964844,285.24444580078125,284.6668701171875,286.33172607421875,285.2989196777344,290.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,0.0,60.0,-3.858782768249512,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.385233715875074e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.88310930551961e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.29962921468541e-05,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.883107850328088e-05,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0004688119224738,291.1057434082031,294.1499938964844,285.23651123046875,284.6632080078125,286.322021484375,285.2922668457031,290.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867428320982526e-09,0.0010000228649005,-0.014424068853259,0.0,0.0,0.0,0.0,60.0,-3.862117052078247,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.382246935274452e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.87996463663876e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,7.297306001419201e-05,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.879963181447238e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0004686627653427,291.1049499511719,294.1499938964844,285.2285461425781,284.6595458984375,286.3123474121094,285.2855224609375,290.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265174701809,0.0,0.0,0.0,0.0,60.0,-3.865434169769287,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.37598742893897e-05,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.87337261904031e-05,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.292437658179551e-05,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.873371163848788e-05,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004683500446844,291.1033935546875,294.1499938964844,285.21246337890625,284.65216064453125,286.2929992675781,285.2717590332031,290.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,0.0,60.0,-3.8720242977142334,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.37598742893897e-05,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.87337261904031e-05,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.292437658179551e-05,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.873371163848788e-05,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004683500446844,291.1033935546875,294.1499938964844,285.21246337890625,284.65216064453125,286.2929992675781,285.2717590332031,290.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,0.0,60.0,-3.8720242977142334,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.36940632527694e-05,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.8664422694128e-05,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.287319021997973e-05,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.866440814221278e-05,297.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0004680213169194,291.1018371582031,294.1499938964844,285.1962280273437,284.644775390625,286.27374267578125,285.2576904296875,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,0.0,60.0,-3.878570556640625,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.36940632527694e-05,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.8664422694128e-05,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.287319021997973e-05,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.866440814221278e-05,297.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0004680213169194,291.1018371582031,294.1499938964844,285.1962280273437,284.644775390625,286.27374267578125,285.2576904296875,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,0.0,60.0,-3.878570556640625,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.3625727458857e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.859246347332372e-05,297.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.282003934960812e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.85924489214085e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004676799871958,291.1002502441406,294.1499938964844,285.1798400878906,284.6373596191406,286.25457763671875,285.2433776855469,290.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,0.0,60.0,-3.8850953578948975,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.3625727458857e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.859246347332372e-05,297.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.282003934960812e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.85924489214085e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004676799871958,291.1002502441406,294.1499938964844,285.1798400878906,284.6373596191406,286.25457763671875,285.2433776855469,290.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,0.0,60.0,-3.8850953578948975,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.355553629575296e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.851855429587886e-05,297.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.27654478396289e-05,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.8518532468006e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004673293733503,291.0986633300781,294.1499938964844,285.1632995605469,284.62994384765625,286.2354431152344,285.2288818359375,290.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968584636226,-0.013454619795084,0.0,0.0,0.0,0.0,60.0,-3.8916189670562735,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.355553629575296e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.851855429587886e-05,297.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.27654478396289e-05,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.8518532468006e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004673293733503,291.0986633300781,294.1499938964844,285.1632995605469,284.62994384765625,286.2354431152344,285.2288818359375,290.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968584636226,-0.013454619795084,0.0,0.0,0.0,0.0,60.0,-3.8916189670562735,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.3519949587062e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.848106856225058e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.273776282090694e-05,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.848105401033536e-05,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0004671515780501,291.0978698730469,294.1499938964844,285.15496826171875,284.626220703125,286.22589111328125,285.2215270996094,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383693173527,0.0,0.0,0.0,0.0,60.0,-3.894887208938599,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.34841445996426e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.84433718258515e-05,297.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,7.270991773111746e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.844334999797866e-05,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004669727350119,291.0970764160156,294.1499938964844,285.1466064453125,284.6224975585937,286.21636962890625,285.21417236328125,290.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,0.0,60.0,-3.898162841796875,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.341218537883832e-05,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.836759272729978e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,7.265395106514916e-05,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.836757817538456e-05,297.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004666133027058,291.095458984375,294.1499938964844,285.1297912597656,284.6150817871094,286.1973571777344,285.1993103027344,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,0.0,60.0,-3.90474534034729,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.341218537883832e-05,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.836759272729978e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,7.265395106514916e-05,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.836757817538456e-05,297.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004666133027058,291.095458984375,294.1499938964844,285.1297912597656,284.6150817871094,286.1973571777344,285.1993103027344,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,0.0,60.0,-3.90474534034729,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.334027708973736e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.829186456045136e-05,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.259802077896893e-05,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.829185000853612e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004662540741264,291.0938415527344,294.1499938964844,285.1128234863281,284.60760498046875,286.1783752441406,285.1843566894531,290.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.012751524336636,0.0,0.0,0.0,0.0,60.0,-3.911386966705322,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.334027708973736e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.829186456045136e-05,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.259802077896893e-05,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.829185000853612e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004662540741264,291.0938415527344,294.1499938964844,285.1128234863281,284.60760498046875,286.1783752441406,285.1843566894531,290.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.012751524336636,0.0,0.0,0.0,0.0,60.0,-3.911386966705322,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.32689945329912e-05,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.821680578170344e-05,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,7.254257798194885e-05,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.82167912297882e-05,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004658980178646,291.0921936035156,294.1499938964844,285.09576416015625,284.60015869140625,286.15948486328125,285.16925048828125,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,0.0,60.0,-3.9181065559387207,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.32689945329912e-05,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.821680578170344e-05,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,7.254257798194885e-05,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.82167912297882e-05,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004658980178646,291.0921936035156,294.1499938964844,285.09576416015625,284.60015869140625,286.15948486328125,285.16925048828125,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,0.0,60.0,-3.9181065559387207,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.319893433712424e-05,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.8143020295538e-05,297.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.248808105941862e-05,297.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.814300574362278e-05,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004655480151996,291.090576171875,294.1499938964844,285.07861328125,284.5926818847656,286.1405944824219,285.1540832519531,290.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,0.0,60.0,-3.924922466278076,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.319893433712424e-05,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.8143020295538e-05,297.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.248808105941862e-05,297.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.814300574362278e-05,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004655480151996,291.090576171875,294.1499938964844,285.07861328125,284.5926818847656,286.1405944824219,285.1540832519531,290.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,0.0,60.0,-3.924922466278076,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.316453360952436e-05,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.81068005785346e-05,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,7.246133463922888e-05,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.810678602661936e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0004653762152884,291.0897521972656,294.1499938964844,285.07000732421875,284.5889587402344,286.1311950683594,285.1464233398437,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,0.0,60.0,-3.9283735752105713,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.313063492299988e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.80710974545218e-05,297.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,7.243495929287747e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.807108290260658e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004652068600989,291.0888977050781,294.1499938964844,285.0613708496094,284.585205078125,286.12176513671875,285.1387939453125,290.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,0.0,60.0,-3.931854009628296,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.30646128836088e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.800157567951828e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.238361285999417e-05,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.800156112760304e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.000464877084596,291.0872497558594,294.1499938964844,285.04400634765625,284.5777282714844,286.1029968261719,285.1234130859375,290.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,0.0,60.0,-3.9389123916625977,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.30646128836088e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.800157567951828e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.238361285999417e-05,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.800156112760304e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.000464877084596,291.0872497558594,294.1499938964844,285.04400634765625,284.5777282714844,286.1029968261719,285.1234130859375,290.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,0.0,60.0,-3.9389123916625977,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.300140663981438e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.793501521926372e-05,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,7.233445649035275e-05,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.79350006673485e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004645613371394,291.0855712890625,294.1499938964844,285.0265808105469,284.5702819824219,286.0842590332031,285.1079406738281,290.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,0.0,60.0,-3.946120262145996,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.300140663981438e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.793501521926372e-05,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,7.233445649035275e-05,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.79350006673485e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004645613371394,291.0855712890625,294.1499938964844,285.0265808105469,284.5702819824219,286.0842590332031,285.1079406738281,290.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,0.0,60.0,-3.946120262145996,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.29414964048192e-05,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.787193266674876e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.22878539818339e-05,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.787191811483352e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0004642620915547,291.0838928222656,294.1499938964844,285.00909423828125,284.56280517578125,286.0655212402344,285.0924072265625,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,0.0,60.0,-3.953491449356079,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.29414964048192e-05,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.787193266674876e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.22878539818339e-05,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.787191811483352e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0004642620915547,291.0838928222656,294.1499938964844,285.00909423828125,284.56280517578125,286.0655212402344,285.0924072265625,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,0.0,60.0,-3.953491449356079,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.288536966778338e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.781282278709114e-05,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.22441982361488e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.781280823517592e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0004639817343559,291.0821838378906,294.1499938964844,284.9915466308594,284.5553283691406,286.0468444824219,285.0767822265625,290.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,0.0,60.0,-3.961041450500488,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.288536966778338e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.781282278709114e-05,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.22441982361488e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.781280823517592e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0004639817343559,291.0821838378906,294.1499938964844,284.9915466308594,284.5553283691406,286.0468444824219,285.0767822265625,290.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,0.0,60.0,-3.961041450500488,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.285889245802537e-05,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.77849413175136e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.222360727610067e-05,297.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.778492676559836e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0004638494574464,291.0813293457031,294.1499938964844,284.9827575683594,284.5516052246094,286.0375061035156,285.0689392089844,290.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,0.0,60.0,-3.964890956878662,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.283349208999424e-05,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.775819489732383e-05,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,7.220385305117816e-05,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.775818034540862e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004637225938495,291.0804748535156,294.1499938964844,284.97393798828125,284.5478820800781,286.0281982421875,285.06109619140625,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,0.0,60.0,-3.968787908554077,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.278631478082389e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.77085146587342e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,7.216716039692983e-05,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.770850010681896e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0004634869401343,291.0787658691406,294.1499938964844,284.956298828125,284.5404357910156,286.00958251953125,285.0452880859375,290.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,0.0,60.0,-3.976738929748535,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
