time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918880,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.278631478082389e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.77085146587342e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,7.216716039692983e-05,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.770850010681896e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0004634869401343,291.0787658691406,294.1499938964844,284.956298828125,284.5404357910156,286.00958251953125,285.0452880859375,290.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,0.0,60.0,-3.976738929748535,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.27443034015596e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.766426956048237e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.213448407128453e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.766426228452474e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004632770724128,291.0770263671875,294.1499938964844,284.9385986328125,284.5329895019531,285.990966796875,285.0294189453125,290.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,0.0,60.0,-3.9849154949188232,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.27443034015596e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.766426956048237e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.213448407128453e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.766426228452474e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004632770724128,291.0770263671875,294.1499938964844,284.9385986328125,284.5329895019531,285.990966796875,285.0294189453125,290.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,0.0,60.0,-3.9849154949188232,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.270790906157345e-05,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.762594709172844e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,7.210617332020774e-05,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.762593253981322e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.000463095260784,291.0752868652344,294.1499938964844,284.9208984375,284.52557373046875,285.972412109375,285.013427734375,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,0.0,60.0,-3.993331670761109,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.270790906157345e-05,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.762594709172844e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,7.210617332020774e-05,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.762593253981322e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.000463095260784,291.0752868652344,294.1499938964844,284.9208984375,284.52557373046875,285.972412109375,285.013427734375,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,0.0,60.0,-3.993331670761109,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.267759014619514e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.75940129137598e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.208259194158018e-05,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.759400563780218e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004629438044503,291.07354736328125,294.1499938964844,284.9031677246094,284.5181884765625,285.953857421875,284.997314453125,290.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,0.0,60.0,-4.002001762390137,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.267759014619514e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.75940129137598e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.208259194158018e-05,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.759400563780218e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004629438044503,291.07354736328125,294.1499938964844,284.9031677246094,284.5181884765625,285.953857421875,284.997314453125,290.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,0.0,60.0,-4.002001762390137,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.266488632420078e-05,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.758063970366492e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.207271119114012e-05,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.75806251517497e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004628803580999,291.0726623535156,294.1499938964844,284.8943176269531,284.51446533203125,285.944580078125,284.9892272949219,290.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.3868757515497245e-09,0.0009873623494058,-0.0105452323332428,0.0,0.0,0.0,0.0,60.0,-4.006441116333008,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.2653812316712e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.75689763436094e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,7.206409645732492e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.756896179169416e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0004628250317182,291.0718078613281,294.1499938964844,284.88543701171875,284.51080322265625,285.935302734375,284.9810791015625,290.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.010509013198316,0.0,0.0,0.0,0.0,60.0,-4.0109453201293945,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.263706306228414e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.75513394223526e-05,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.205107249319553e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.755132487043738e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004627413582056,291.0700378417969,294.1499938964844,284.8677062988281,284.50341796875,285.91680908203125,284.9647521972656,290.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,0.0,60.0,-4.020169258117676,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.263706306228414e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.75513394223526e-05,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.205107249319553e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.755132487043738e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004627413582056,291.0700378417969,294.1499938964844,284.8677062988281,284.50341796875,285.91680908203125,284.9647521972656,290.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,0.0,60.0,-4.020169258117676,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.26278589759022e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.754164784681052e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.204391295090318e-05,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.754163329489528e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004626954032573,291.0682373046875,294.1499938964844,284.8500061035156,284.4960632324219,285.8983154296875,284.9482421875,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340624748522259e-09,0.0009869668865576,-0.0104240532964468,0.0,0.0,0.0,0.0,60.0,-4.02970027923584,-0.0,-6.64153461116257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.26278589759022e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.754164784681052e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.204391295090318e-05,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.754163329489528e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004626954032573,291.0682373046875,294.1499938964844,284.8500061035156,284.4960632324219,285.8983154296875,284.9482421875,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340624748522259e-09,0.0009869668865576,-0.0104240532964468,0.0,0.0,0.0,0.0,60.0,-4.02970027923584,-0.0,-6.64153461116257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.26351494854316e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.754932398209348e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,7.204958819784224e-05,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.754931670613588e-05,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004627318121492,291.06646728515625,294.1499938964844,284.83221435546875,284.48883056640625,285.8798217773437,284.9315490722656,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,0.0,60.0,-4.039732933044434,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.26351494854316e-05,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.754932398209348e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,7.204958819784224e-05,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.754931670613588e-05,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004627318121492,291.06646728515625,294.1499938964844,284.83221435546875,284.48883056640625,285.8798217773437,284.9315490722656,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,0.0,60.0,-4.039732933044434,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.26666907616891e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.758253145264462e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.207411545095965e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.7582524176687e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0004628893511835,291.0646667480469,294.1499938964844,284.8142395019531,284.4817810058594,285.861328125,284.9145812988281,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,0.0,60.0,-4.0507588386535645,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.26666907616891e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.758253145264462e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.207411545095965e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.7582524176687e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0004628893511835,291.0646667480469,294.1499938964844,284.8142395019531,284.4817810058594,285.861328125,284.9145812988281,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,0.0,60.0,-4.0507588386535645,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.269119618693368e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.760833927430212e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,7.20931711839512e-05,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.760833199834452e-05,297.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004630117618944,291.0637512207031,294.1499938964844,284.8052062988281,284.4783020019531,285.8520812988281,284.9059143066406,290.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419423937918054e-09,0.0009876404656097,-0.0106305098161101,0.0,0.0,0.0,0.0,60.0,-4.05670690536499,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.272118040826172e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.763991693034768e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,7.211649790406227e-05,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.763990237843244e-05,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0004631615593098,291.0628356933594,294.1499938964844,284.7961120605469,284.4748840332031,285.8428649902344,284.8971862792969,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,0.0,60.0,-4.062921524047852,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.279754158342256e-05,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.772032353794202e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.217588427010924e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.77203162619844e-05,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0004635429941117,291.06103515625,294.1499938964844,284.77783203125,284.46807861328125,285.8243713378906,284.8793029785156,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,0.0,60.0,-4.076162815093994,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.279754158342256e-05,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.772032353794202e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.217588427010924e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.77203162619844e-05,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0004635429941117,291.06103515625,294.1499938964844,284.77783203125,284.46807861328125,285.8243713378906,284.8793029785156,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,0.0,60.0,-4.076162815093994,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.289485024055466e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.782279812498018e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,7.225156878121197e-05,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.782278357306497e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004640290571842,291.0591735839844,294.1499938964844,284.7593688964844,284.4613952636719,285.80584716796875,284.8608703613281,290.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,0.0,60.0,-4.090482711791992,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.289485024055466e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.782279812498018e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,7.225156878121197e-05,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.782278357306497e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004640290571842,291.0591735839844,294.1499938964844,284.7593688964844,284.4613952636719,285.80584716796875,284.8608703613281,290.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,0.0,60.0,-4.090482711791992,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.295346535509452e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.788452734937891e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.229715993162245e-05,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.788451279746369e-05,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004643218708224,291.0582275390625,294.1499938964844,284.7497253417969,284.4579162597656,285.7962341308594,284.8510437011719,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.746058657190133e-09,0.0009904333855956,-0.0114862900227308,0.0,0.0,0.0,0.0,60.0,-4.098352432250977,-0.0,-6.688281217748226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.301226964453237e-05,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.79464457486756e-05,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.23428966011852e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.79464311967604e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0004646156157832,291.0573425292969,294.1499938964844,284.7407531738281,284.4547424316406,285.7873229980469,284.84185791015625,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781806573271,0.0,0.0,0.0,0.0,60.0,-4.105839729309082,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.314901399193332e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.809044422581792e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.244924927363172e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.809042967390268e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004652986535802,291.05548095703125,294.1499938964844,284.72198486328125,284.4481811523437,285.7687683105469,284.8222045898437,290.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,0.0,60.0,-4.1222028732299805,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.314901399193332e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.809044422581792e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.244924927363172e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.809042967390268e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004652986535802,291.05548095703125,294.1499938964844,284.72198486328125,284.4481811523437,285.7687683105469,284.8222045898437,290.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,0.0,60.0,-4.1222028732299805,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.322442201664673e-05,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.816985402721912e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,7.250790804391727e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.816983947530387e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004656753444578,291.0545349121094,294.1499938964844,284.7125244140625,284.44488525390625,285.7594909667969,284.8121337890625,290.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933243272826,5.083559351248823e-09,0.0009933193214237,-0.0123705137521028,0.0,0.0,0.0,0.0,60.0,-4.130764007568359,-0.0,-6.727320567279095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.33042902033776e-05,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,9.825395682128146e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,7.257002289406955e-05,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.825394226936623e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0004660742997657,291.0536193847656,294.1499938964844,284.7030334472656,284.44158935546875,285.75018310546875,284.8019104003906,290.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047768753113e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,0.0,60.0,-4.139554977416992,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.347725426778196e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.843609586823732e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.27045553503558e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.84360885922797e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0004669383051805,291.0517272949219,294.1499938964844,284.6839599609375,284.4350280761719,285.7315673828125,284.781005859375,290.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.013195619918406,0.0,0.0,0.0,0.0,60.0,-4.157829761505127,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.347725426778196e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.843609586823732e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.27045553503558e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.84360885922797e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0004669383051805,291.0517272949219,294.1499938964844,284.6839599609375,284.4350280761719,285.7315673828125,284.781005859375,290.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.013195619918406,0.0,0.0,0.0,0.0,60.0,-4.157829761505127,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.366701124235988e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.863592276815324e-05,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,7.28521408746019e-05,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.863590821623802e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0004678861878346,291.0498046875,294.1499938964844,284.6647033691406,284.42840576171875,285.712890625,284.7595520019531,290.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,0.0,60.0,-4.177015781402588,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.366701124235988e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.863592276815324e-05,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,7.28521408746019e-05,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.863590821623802e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0004678861878346,291.0498046875,294.1499938964844,284.6647033691406,284.42840576171875,285.712890625,284.7595520019531,290.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,0.0,60.0,-4.177015781402588,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.387252066517247e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.88523242995143e-05,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,7.301197911147028e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.885231702355668e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004689127090387,291.04791259765625,294.1499938964844,284.64532470703125,284.4217529296875,285.69415283203125,284.7375793457031,290.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890884224868387e-09,0.0010002226335927,-0.0144855165854096,0.0,0.0,0.0,0.0,60.0,-4.197083950042725,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.387252066517247e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.88523242995143e-05,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,7.301197911147028e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.885231702355668e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004689127090387,291.04791259765625,294.1499938964844,284.64532470703125,284.4217529296875,285.69415283203125,284.7375793457031,290.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890884224868387e-09,0.0010002226335927,-0.0144855165854096,0.0,0.0,0.0,0.0,60.0,-4.197083950042725,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.409258927917108e-05,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.908407082548364e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.318314601434395e-05,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.908406354952604e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004700120189227,291.04595947265625,294.1499938964844,284.6257629394531,284.4149780273437,285.6753845214844,284.715087890625,290.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036925409595e-09,0.0010025668889284,-0.0152036901563405,0.0,0.0,0.0,0.0,60.0,-4.21798849105835,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.409258927917108e-05,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.908407082548364e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.318314601434395e-05,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.908406354952604e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004700120189227,291.04595947265625,294.1499938964844,284.6257629394531,284.4149780273437,285.6753845214844,284.715087890625,290.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036925409595e-09,0.0010025668889284,-0.0152036901563405,0.0,0.0,0.0,0.0,60.0,-4.21798849105835,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.420767310075462e-05,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.920525917550548e-05,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,7.327265484491363e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.920524462359026e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004705868777818,291.0450134277344,294.1499938964844,284.6159362792969,284.4115600585937,285.6659851074219,284.7037048339844,290.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792320147156,0.0,0.0,0.0,0.0,60.0,-4.22873592376709,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.432587103219704e-05,297.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.932972898241132e-05,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,7.336458656936884e-05,297.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.93297144304961e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0004711773071903,291.0440368652344,294.1499938964844,284.6060791015625,284.4081115722656,285.65655517578125,284.6922302246094,290.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455643131175748e-09,0.0010050517739728,-0.0159649401903152,0.0,0.0,0.0,0.0,60.0,-4.239670753479004,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.457077976549044e-05,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.958762530004606e-05,297.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,7.355507113970816e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.958761802408844e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0004724006575997,291.0420837402344,294.1499938964844,284.5862121582031,284.4010925292969,285.6376342773437,284.6690368652344,290.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760739967859308e-09,0.0010076606413349,-0.0167641192674636,0.0,0.0,0.0,0.0,60.0,-4.262070178985596,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.457077976549044e-05,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.958762530004606e-05,297.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,7.355507113970816e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.958761802408844e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0004724006575997,291.0420837402344,294.1499938964844,284.5862121582031,284.4010925292969,285.6376342773437,284.6690368652344,290.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760739967859308e-09,0.0010076606413349,-0.0167641192674636,0.0,0.0,0.0,0.0,60.0,-4.262070178985596,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
