time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921340,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.482549648964778e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.985586075345054e-05,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,7.375318091362715e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.985584620153531e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0004736730479635,291.04010009765625,294.1499938964844,284.56622314453125,284.3939208984375,285.6186828613281,284.6455993652344,290.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078059915954782e-09,0.001010374049656,-0.0175952836871147,0.0,0.0,0.0,0.0,60.0,-4.285112857818604,-0.0,-6.960343768014354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.482549648964778e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.985586075345054e-05,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,7.375318091362715e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.985584620153531e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0004736730479635,291.04010009765625,294.1499938964844,284.56622314453125,284.3939208984375,285.6186828613281,284.6455993652344,290.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078059915954782e-09,0.001010374049656,-0.0175952836871147,0.0,0.0,0.0,0.0,60.0,-4.285112857818604,-0.0,-6.960343768014354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.49821769609116e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0001000208503683,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,7.38750459277071e-05,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001000208430923,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0004744557081721,291.0389099121094,294.1499938964844,284.5541687011719,284.3895263671875,285.6072692871094,284.6314697265625,290.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.2732513345386e-09,0.0010120430961251,-0.018106535077095,0.0,0.0,0.0,0.0,60.0,-4.2992143630981445,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.508793300483376e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0001001322161755,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.395730062853545e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001001322088995,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0004749839717987,291.0381164550781,294.1499938964844,284.5461120605469,284.3865661621094,285.5996398925781,284.6220092773437,290.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404998392246398e-09,0.0010131696471944,-0.0184516031295061,0.0,0.0,0.0,0.0,60.0,-4.3087158203125,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.535569552099332e-05,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001004141813609,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,7.416556036332622e-05,297.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.000100414166809,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004763214674312,291.0361022949219,294.1499938964844,284.5258178710937,284.3789978027344,285.5805053710937,284.59832763671875,290.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738568008619495e-09,0.0010160220554098,-0.0193252488970756,0.0,0.0,0.0,0.0,60.0,-4.332780838012695,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.535569552099332e-05,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001004141813609,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,7.416556036332622e-05,297.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.000100414166809,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004763214674312,291.0361022949219,294.1499938964844,284.5258178710937,284.3789978027344,285.5805053710937,284.59832763671875,290.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738568008619495e-09,0.0010160220554098,-0.0193252488970756,0.0,0.0,0.0,0.0,60.0,-4.332780838012695,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.549074457027018e-05,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001005563972285,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,7.427059608744457e-05,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001005563826765,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004769960942212,291.0350952148437,294.1499938964844,284.515625,284.3751220703125,285.5709228515625,284.5864562988281,290.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906812982128031e-09,0.0010174607159569,-0.0197658836841583,0.0,0.0,0.0,0.0,60.0,-4.344953536987305,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.5626077381894e-05,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001006989041343,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,7.437585736624897e-05,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0001006988968583,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0004776720888912,291.0340881347656,294.1499938964844,284.5054016113281,284.3711853027344,285.5613098144531,284.5745849609375,290.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075406121577089e-09,0.0010189022868871,-0.0202074144035577,0.0,0.0,0.0,0.0,60.0,-4.3571953773498535,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.589600085746496e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001009831466944,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.458579784724861e-05,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001009831394185,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0004790204402524,291.03204345703125,294.1499938964844,284.4848327636719,284.3631286621094,285.54205322265625,284.5508728027344,290.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880450904369,0.0,0.0,0.0,0.0,60.0,-4.381819248199463,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.589600085746496e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001009831466944,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.458579784724861e-05,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001009831394185,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0004790204402524,291.03204345703125,294.1499938964844,284.4848327636719,284.3631286621094,285.54205322265625,284.5508728027344,290.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880450904369,0.0,0.0,0.0,0.0,60.0,-4.381819248199463,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.616203169571236e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001012632928905,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.479271152988076e-05,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001012632783385,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0004803493211511,291.0299987792969,294.1499938964844,284.4641418457031,284.3547668457031,285.522705078125,284.5272216796875,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743097801300337e-09,0.0010246116435155,-0.0219559278339147,0.0,0.0,0.0,0.0,60.0,-4.406511306762695,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.616203169571236e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001012632928905,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.479271152988076e-05,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001012632783385,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0004803493211511,291.0299987792969,294.1499938964844,284.4641418457031,284.3547668457031,285.522705078125,284.5272216796875,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743097801300337e-09,0.0010246116435155,-0.0219559278339147,0.0,0.0,0.0,0.0,60.0,-4.406511306762695,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.642040822654964e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001015353700495,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,7.49936662032269e-05,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001015353627735,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0004816399596165,291.0279235839844,294.1499938964844,284.4433288574219,284.3460693359375,285.5032653808594,284.5036926269531,290.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064980766027022e-09,0.0010273640509694,-0.0227987878024578,0.0,0.0,0.0,0.0,60.0,-4.431103229522705,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.642040822654964e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001015353700495,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,7.49936662032269e-05,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001015353627735,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0004816399596165,291.0279235839844,294.1499938964844,284.4433288574219,284.3460693359375,285.5032653808594,284.5036926269531,290.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064980766027022e-09,0.0010273640509694,-0.0227987878024578,0.0,0.0,0.0,0.0,60.0,-4.431103229522705,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.666694677434862e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001017949907691,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,7.51854240661487e-05,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001017949834931,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0004828714590985,291.0258483886719,294.1499938964844,284.42236328125,284.3370666503906,285.4837646484375,284.4802551269531,290.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299998102709,9.372117304451422e-09,0.0010299903806298,-0.0236029885709285,0.0,0.0,0.0,0.0,60.0,-4.4554057121276855,-0.0,-7.233265364448016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.666694677434862e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001017949907691,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,7.51854240661487e-05,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001017949834931,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0004828714590985,291.0258483886719,294.1499938964844,284.42236328125,284.3370666503906,285.4837646484375,284.4802551269531,290.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299998102709,9.372117304451422e-09,0.0010299903806298,-0.0236029885709285,0.0,0.0,0.0,0.0,60.0,-4.4554057121276855,-0.0,-7.233265364448016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,9.678419883130118e-05,297.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001019184564938,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,7.527661364292726e-05,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001019184492179,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0004834571445826,291.0248107910156,294.1499938964844,284.41180419921875,284.3324279785156,285.4739685058594,284.4685974121094,290.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312489466741,9.518185350998465e-09,0.0010312394006177,-0.0239854324609041,0.0,0.0,0.0,0.0,60.0,-4.467374801635742,-0.0,-7.250820743820442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.689715079730377e-05,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0001020374038489,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,7.536447083111852e-05,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001020373965729,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0004840213805437,291.02374267578125,294.1499938964844,284.4012451171875,284.32769775390625,285.46417236328125,284.4569702148437,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324524482712,9.658901234388397e-09,0.0010324427857995,-0.0243538580834865,0.0,0.0,0.0,0.0,60.0,-4.479204654693604,-0.0,-7.267752266670868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.71064728219062e-05,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001022578289848,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,7.552727765869349e-05,297.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001022578217089,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0004850669938605,291.0216369628906,294.1499938964844,284.3800354003906,284.3179626464844,285.44451904296875,284.433837890625,290.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346823837608,9.919668642055512e-09,0.0010346724884584,-0.0250365734100341,0.0,0.0,0.0,0.0,60.0,-4.502314567565918,-0.0,-7.29918241404448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.71064728219062e-05,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001022578289848,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,7.552727765869349e-05,297.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001022578217089,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0004850669938605,291.0216369628906,294.1499938964844,284.3800354003906,284.3179626464844,285.44451904296875,284.433837890625,290.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346823837608,9.919668642055512e-09,0.0010346724884584,-0.0250365734100341,0.0,0.0,0.0,0.0,60.0,-4.502314567565918,-0.0,-7.29918241404448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.728979057399556e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001024508746922,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,7.566985732410103e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001024508674163,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004859826876781,291.0195007324219,294.1499938964844,284.3586730957031,284.30780029296875,285.4248046875,284.4108581542969,290.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366354836151,1.0148036189150389e-08,0.0010366253554821,-0.0256344359368085,0.0,0.0,0.0,0.0,60.0,-4.524464130401611,-0.0,-7.32676213033301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.728979057399556e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001024508746922,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,7.566985732410103e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001024508674163,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004859826876781,291.0195007324219,294.1499938964844,284.3586730957031,284.30780029296875,285.4248046875,284.4108581542969,290.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366354836151,1.0148036189150389e-08,0.0010366253554821,-0.0256344359368085,0.0,0.0,0.0,0.0,60.0,-4.524464130401611,-0.0,-7.32676213033301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.739607048686594e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0001025627934723,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,7.575251947855577e-05,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001025627861963,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0004865135997533,291.0180358886719,294.1499938964844,284.34405517578125,284.3006286621094,285.4113464355469,284.3952941894531,290.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377677390351,1.0280431617104568e-08,0.0010377574944868,-0.0259810332208871,0.0,0.0,0.0,0.0,60.0,-4.538816928863525,-0.0,-7.342775631968834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.744136332301424e-05,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001026104873744,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,7.578774238936603e-05,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001026104800985,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0004867398529313,291.0173645019531,294.1499938964844,284.3371887207031,284.29718017578125,285.4049987792969,284.38800048828125,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382502805441,1.033685315121602e-08,0.0010382399195805,-0.0261287353932857,0.0,0.0,0.0,0.0,60.0,-4.5453948974609375,-0.0,-7.34960536874496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.755744395079093e-05,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001027327234623,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,7.587802974740043e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001027327161864,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004873196885455,291.01519775390625,294.1499938964844,284.3155822753906,284.2861328125,285.3851623535156,284.36529541015625,290.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394869605079,1.0481447709764781e-08,0.0010394764831289,-0.0265072509646415,0.0,0.0,0.0,0.0,60.0,-4.5649237632751465,-0.0,-7.367121668266918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.755744395079093e-05,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001027327234623,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,7.587802974740043e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0001027327161864,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004873196885455,291.01519775390625,294.1499938964844,284.3155822753906,284.2861328125,285.3851623535156,284.36529541015625,290.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394869605079,1.0481447709764781e-08,0.0010394764831289,-0.0265072509646415,0.0,0.0,0.0,0.0,60.0,-4.5649237632751465,-0.0,-7.367121668266918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.760036482475698e-05,297.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.000102777921711,297.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,7.59114118409343e-05,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001027779144351,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004875340673606,291.0141296386719,294.1499938964844,284.3047180175781,284.2804260253906,285.3752136230469,284.3540344238281,290.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399441234767,1.0534904504311273e-08,0.0010399336460977,-0.0266471877694129,0.0,0.0,0.0,0.0,60.0,-4.574066162109375,-0.0,-7.373603239102523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.763215348357336e-05,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001028113911161,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,7.59361355449073e-05,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001028113838401,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004876928578596,291.0130615234375,294.1499938964844,284.2938232421875,284.27459716796875,285.365234375,284.3427734375,290.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402827756479,1.0574488840120466e-08,0.0010402721818536,-0.0267508067190647,0.0,0.0,0.0,0.0,60.0,-4.582749366760254,-0.0,-7.378404376368054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.766043513081968e-05,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001028411716106,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,7.595813076477498e-05,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001028411643346,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0004878341278526,291.0108642578125,294.1499938964844,284.27197265625,284.2625732421875,285.3453063964844,284.3204040527344,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405839420855,1.0609689127250022e-08,0.0010405733482912,-0.026842949911952,0.0,0.0,0.0,0.0,60.0,-4.598645210266113,-0.0,-7.382675448752708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.766043513081968e-05,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001028411716106,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,7.595813076477498e-05,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001028411643346,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0004878341278526,291.0108642578125,294.1499938964844,284.27197265625,284.2625732421875,285.3453063964844,284.3204040527344,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405839420855,1.0609689127250022e-08,0.0010405733482912,-0.026842949911952,0.0,0.0,0.0,0.0,60.0,-4.598645210266113,-0.0,-7.382675448752708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.763884008862078e-05,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.000102818434243,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,7.594133057864383e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001028184269671,297.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0004877262399531,291.0086975097656,294.1499938964844,284.25,284.25,285.3253173828125,284.298095703125,290.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403536725789,1.0582746234888418e-08,0.0010403430787846,-0.0267724227160215,0.0,0.0,0.0,0.0,60.0,-4.612479209899902,-0.0,-7.379406241625476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.763884008862078e-05,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.000102818434243,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,7.594133057864383e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001028184269671,297.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0004877262399531,291.0086975097656,294.1499938964844,284.25,284.25,285.3253173828125,284.298095703125,290.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403536725789,1.0582746234888418e-08,0.0010403430787846,-0.0267724227160215,0.0,0.0,0.0,0.0,60.0,-4.612479209899902,-0.0,-7.379406241625476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.758122905623168e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001027577745844,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,7.58965325076133e-05,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001027577600325,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0004874384903814,291.0065002441406,294.1499938964844,284.223876953125,284.223876953125,285.3052673339844,284.2753601074219,290.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397395817562,1.0510936121477243e-08,0.0010397291043773,-0.026584442704916,0.0,0.0,0.0,0.0,60.0,-4.625426292419434,-0.0,-7.370697119313263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.758122905623168e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001027577745844,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,7.58965325076133e-05,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001027577600325,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0004874384903814,291.0065002441406,294.1499938964844,284.223876953125,284.223876953125,285.3052673339844,284.2753601074219,290.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397395817562,1.0510936121477243e-08,0.0010397291043773,-0.026584442704916,0.0,0.0,0.0,0.0,60.0,-4.625426292419434,-0.0,-7.370697119313263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,9.750889148563148e-05,297.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001026815953082,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.584026752738282e-05,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001026815880322,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0004870771663263,291.0043029785156,294.1499938964844,284.18994140625,284.18994140625,285.2850341796875,284.2498779296875,290.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420770912844546e-08,0.0010389582021161,-0.0263484120368957,0.0,0.0,0.0,0.0,60.0,-4.641506195068359,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,9.750889148563148e-05,297.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001026815953082,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.584026752738282e-05,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001026815880322,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0004870771663263,291.0043029785156,294.1499938964844,284.18994140625,284.18994140625,285.2850341796875,284.2498779296875,290.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420770912844546e-08,0.0010389582021161,-0.0263484120368957,0.0,0.0,0.0,0.0,60.0,-4.641506195068359,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.746696014190091e-05,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0001026374375214,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,7.580764940939844e-05,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001026374302455,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0004868676769547,291.0032043457031,294.1499938964844,284.1702575683594,284.1702575683594,285.2747802734375,284.2352905273437,290.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385216446593,1.0368505165558872e-08,0.0010385112836956,-0.0262115914374589,0.0,0.0,0.0,0.0,60.0,-4.651401996612549,-0.0,-7.35343803626165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.742233669385314e-05,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001025904421112,297.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.577294309157878e-05,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001025904348352,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004866447707172,291.0020751953125,294.1499938964844,284.1488647460937,284.1488647460937,285.26446533203125,284.2197265625,290.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380460880696,1.031288832109567e-08,0.0010380358435213,-0.0260659959167242,0.0,0.0,0.0,0.0,60.0,-4.662147998809815,-0.0,-7.346703512212116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,9.73236674326472e-05,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001024865414365,297.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,7.569620356662199e-05,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001024865341605,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0004861519264522,290.9998779296875,294.1499938964844,284.1011962890625,284.1011962890625,285.24346923828125,284.18463134765625,290.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369945084676,1.0189918242531348e-08,0.0010369842639192,-0.0257440768182277,0.0,0.0,0.0,0.0,60.0,-4.686781406402588,-0.0,-7.331826168410771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,9.73236674326472e-05,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001024865414365,297.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,7.569620356662199e-05,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001024865341605,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0004861519264522,290.9998779296875,294.1499938964844,284.1011962890625,284.1011962890625,285.24346923828125,284.18463134765625,290.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369945084676,1.0189918242531348e-08,0.0010369842639192,-0.0257440768182277,0.0,0.0,0.0,0.0,60.0,-4.686781406402588,-0.0,-7.331826168410771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.72146081039682e-05,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001023716977215,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.561138045275584e-05,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001023716904455,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004856071318499,290.9976501464844,294.1499938964844,284.04754638671875,284.04754638671875,285.221923828125,284.1444702148437,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054000298964638e-08,0.0010358220897614,-0.025388253852725,0.0,0.0,0.0,0.0,60.0,-4.715154647827148,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
