time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.72146081039682e-05,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001023716977215,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.561138045275584e-05,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001023716904455,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004856071318499,290.9976501464844,294.1499938964844,284.04754638671875,284.04754638671875,285.221923828125,284.1444702148437,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054000298964638e-08,0.0010358220897614,-0.025388253852725,0.0,0.0,0.0,0.0,60.0,-4.715154647827148,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.712512837722898e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0001022774667944,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,7.554177864221856e-05,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0001022774595185,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0004851601552218,290.9959716796875,294.1499938964844,284.003173828125,284.003173828125,285.2051086425781,284.1101379394531,290.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034878543578,9.942485057479189e-09,0.0010348686482757,-0.0250963065773248,0.0,0.0,0.0,0.0,60.0,-4.739290237426758,-0.0,-7.301935056602815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.709603909868748e-05,297.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001022468350129,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.551915768999606e-05,297.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001022468277369,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0004850148689001,290.99542236328125,294.1499938964844,283.98858642578125,283.98858642578125,285.1997375488281,284.0987548828125,290.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034568529576,9.906235831635968e-09,0.0010345586342737,-0.0250014048069715,0.0,0.0,0.0,0.0,60.0,-4.747231960296631,-0.0,-7.297561666064213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.697010682430118e-05,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001021142234094,297.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.542120874859393e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001021142161334,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0004843857896048,290.9931945800781,294.1499938964844,283.92486572265625,283.92486572265625,285.17694091796875,284.0487060546875,290.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332263773307,9.749292928518116e-09,0.001033216714859,-0.0245905146002769,0.0,0.0,0.0,0.0,60.0,-4.78203010559082,-0.0,-7.278639202468187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.697010682430118e-05,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001021142234094,297.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.542120874859393e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001021142161334,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0004843857896048,290.9931945800781,294.1499938964844,283.92486572265625,283.92486572265625,285.17694091796875,284.0487060546875,290.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332263773307,9.749292928518116e-09,0.001033216714859,-0.0245905146002769,0.0,0.0,0.0,0.0,60.0,-4.78203010559082,-0.0,-7.278639202468187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.69046595855616e-05,297.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001020453055389,297.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,7.53703061491251e-05,297.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001020452982629,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0004840588662773,290.9920654296875,294.1499938964844,283.89141845703125,283.89141845703125,285.16522216796875,284.021728515625,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667736833307572e-09,0.0010325193870812,-0.0243769884109497,0.0,0.0,0.0,0.0,60.0,-4.800635814666748,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,9.683760436018928e-05,297.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001019746923702,297.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.531815208494663e-05,297.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001019746850943,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0004837239102926,290.9909362792969,294.1499938964844,283.85699462890625,283.85699462890625,285.1532897949219,283.9936218261719,290.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318143758922,9.584173454868504e-09,0.0010318048298358,-0.0241582039743661,0.0,0.0,0.0,0.0,60.0,-4.819855690002441,-0.0,-7.258758216721618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.669995779404415e-05,297.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0001018297480186,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,7.521109364461154e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001018297334667,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0004830363614019,290.9887084960937,294.1499938964844,283.7856140136719,283.7856140136719,285.1288757324219,283.9346618652344,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.4126431093855e-09,0.0010303381131961,-0.0237090960144996,0.0,0.0,0.0,0.0,60.0,-4.859786987304688,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.669995779404415e-05,297.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0001018297480186,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,7.521109364461154e-05,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001018297334667,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0004830363614019,290.9887084960937,294.1499938964844,283.7856140136719,283.7856140136719,285.1288757324219,283.9346618652344,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.4126431093855e-09,0.0010303381131961,-0.0237090960144996,0.0,0.0,0.0,0.0,60.0,-4.859786987304688,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.655801841290668e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001016802780213,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.510069553973153e-05,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001016802707454,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0004823273338843,290.9864501953125,294.1499938964844,283.7113037109375,283.7113037109375,285.103515625,283.8718566894531,290.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235765929815898e-09,0.001028825645335,-0.0232459735125303,0.0,0.0,0.0,0.0,60.0,-4.901790618896484,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.655801841290668e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001016802780213,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.510069553973153e-05,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001016802707454,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0004823273338843,290.9864501953125,294.1499938964844,283.7113037109375,283.7113037109375,285.103515625,283.8718566894531,290.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235765929815898e-09,0.001028825645335,-0.0232459735125303,0.0,0.0,0.0,0.0,60.0,-4.901790618896484,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.641340147936717e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001015279849525,297.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.498821651097387e-05,297.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001015279776765,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0004816049477085,290.98419189453125,294.1499938964844,283.6347045898437,283.6347045898437,285.0773620605469,283.8062744140625,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740872651338,0.0,0.0,0.0,0.0,60.0,-4.945138931274414,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.641340147936717e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001015279849525,297.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.498821651097387e-05,297.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001015279776765,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0004816049477085,290.98419189453125,294.1499938964844,283.6347045898437,283.6347045898437,285.0773620605469,283.8062744140625,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740872651338,0.0,0.0,0.0,0.0,60.0,-4.945138931274414,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.62667108979076e-05,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001013735163724,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,7.487412221962586e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001013735090964,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0004808722005691,290.98193359375,294.1499938964844,283.556396484375,283.556396484375,285.0502319335937,283.7378845214844,290.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,0.0,60.0,-4.989763259887695,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.62667108979076e-05,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001013735163724,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,7.487412221962586e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001013735090964,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0004808722005691,290.98193359375,294.1499938964844,283.556396484375,283.556396484375,285.0502319335937,283.7378845214844,290.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,0.0,60.0,-4.989763259887695,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.619302727514878e-05,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001012959255604,297.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,7.481681677745655e-05,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001012959182844,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0004805041244253,290.9808044433594,294.1499938964844,283.51678466796875,283.51678466796875,285.03631591796875,283.7029724121094,290.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,0.0,60.0,-5.012351512908936,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.611919813323766e-05,297.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001012181746773,297.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.47593876440078e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001012181674013,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0004801353206858,290.97967529296875,294.1499938964844,283.4769897460937,283.4769897460937,285.022216796875,283.6676330566406,290.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,0.0,60.0,-5.035073757171631,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.597166354069486e-05,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001010628111544,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,7.464463851647452e-05,297.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001010628038784,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0004793983825948,290.9773864746094,294.1499938964844,283.3971252441406,283.3971252441406,284.9933776855469,283.595947265625,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,0.0,60.0,-5.080761432647705,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.597166354069486e-05,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001010628111544,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,7.464463851647452e-05,297.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001010628038784,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0004793983825948,290.9773864746094,294.1499938964844,283.3971252441406,283.3971252441406,284.9933776855469,283.595947265625,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,0.0,60.0,-5.080761432647705,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.582503116689622e-05,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001009084080578,297.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,7.45305951568298e-05,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001009084007819,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0004786659264937,290.9751281738281,294.1499938964844,283.3173522949219,283.3173522949219,284.9636535644531,283.5232238769531,290.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,0.0,60.0,-5.126462459564209,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.582503116689622e-05,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001009084080578,297.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,7.45305951568298e-05,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001009084007819,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0004786659264937,290.9751281738281,294.1499938964844,283.3173522949219,283.3173522949219,284.9636535644531,283.5232238769531,290.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,0.0,60.0,-5.126462459564209,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.570318798068912e-05,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001007800892693,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,7.443582580890507e-05,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001007800819934,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0004780572489835,290.97320556640625,294.1499938964844,283.2509155273437,283.2509155273437,284.9380187988281,283.4617614746094,290.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,0.0,60.0,-5.164558410644531,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,9.568010864313692e-05,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001007557948469,297.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,7.441787602147087e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001007557875709,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0004779419978149,290.97283935546875,294.1499938964844,283.23834228515625,283.23834228515625,284.93310546875,283.4500427246094,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,0.0,60.0,-5.171778202056885,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.55376381170936e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001006057646009,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,7.430707046296448e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001006057573249,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0004772303218487,290.9705505371094,294.1499938964844,283.1606750488281,283.1606750488281,284.9017028808594,283.3768920898437,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,0.0,60.0,-5.216325283050537,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.55376381170936e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001006057646009,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,7.430707046296448e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001006057573249,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0004772303218487,290.9705505371094,294.1499938964844,283.1606750488281,283.1606750488281,284.9017028808594,283.3768920898437,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,0.0,60.0,-5.216325283050537,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.546768706059083e-05,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.000100532102806,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,7.425266085192561e-05,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.00010053209553,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0004768809012603,290.9693908691406,294.1499938964844,283.1225280761719,283.1225280761719,284.8856811523437,283.3405456542969,290.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877064334138595e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,0.0,60.0,-5.238119602203369,-0.0,-7.054805450934509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.539830352878198e-05,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001004590376396,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,7.419869507430121e-05,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001004590303637,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0004765343328472,290.96826171875,294.1499938964844,283.0849304199219,283.0849304199219,284.8695068359375,283.3043518066406,290.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,0.0,60.0,-5.259671688079834,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.526294888928533e-05,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.00010031650163,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,7.409341924358159e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.000100316494354,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.000475858192658,290.9659729003906,294.1499938964844,283.01177978515625,283.01177978515625,284.83660888671875,283.2329406738281,290.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935971258154e-09,0.0010150258895009,-0.0190197844058275,0.0,0.0,0.0,0.0,60.0,-5.3014349937438965,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.526294888928533e-05,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.00010031650163,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,7.409341924358159e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.000100316494354,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.000475858192658,290.9659729003906,294.1499938964844,283.01177978515625,283.01177978515625,284.83660888671875,283.2329406738281,290.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935971258154e-09,0.0010150258895009,-0.0190197844058275,0.0,0.0,0.0,0.0,60.0,-5.3014349937438965,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.513144323136656e-05,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001001780183287,297.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,7.39911338314414e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001001780110527,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0004752012901008,290.9636535644531,294.1499938964844,282.9417724609375,282.9417724609375,284.8031311035156,283.1627502441406,290.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,0.0,60.0,-5.341615676879883,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.513144323136656e-05,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001001780183287,297.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,7.39911338314414e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001001780110527,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0004752012901008,290.9636535644531,294.1499938964844,282.9417724609375,282.9417724609375,284.8031311035156,283.1627502441406,290.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,0.0,60.0,-5.341615676879883,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.500483429292216e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0001000446936814,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,7.389266102109104e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0001000446864054,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0004745688347611,290.9613647460937,294.1499938964844,282.87554931640625,282.87554931640625,284.76904296875,283.0947265625,290.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773640215396,0.0,0.0,0.0,0.0,60.0,-5.379255771636963,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.500483429292216e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0001000446936814,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,7.389266102109104e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0001000446864054,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0004745688347611,290.9613647460937,294.1499938964844,282.87554931640625,282.87554931640625,284.76904296875,283.0947265625,290.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773640215396,0.0,0.0,0.0,0.0,60.0,-5.379255771636963,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.488350769970566e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.9916935141664e-05,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,7.37982991267927e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,9.991692786570638e-05,297.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0004739628056995,290.95904541015625,294.1499938964844,282.813720703125,282.813720703125,284.7344970703125,283.029296875,290.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491093045494836e-09,0.0010109827853739,-0.0177813787013292,0.0,0.0,0.0,0.0,60.0,-5.414203643798828,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.488350769970566e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.9916935141664e-05,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,7.37982991267927e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,9.991692786570638e-05,297.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0004739628056995,290.95904541015625,294.1499938964844,282.813720703125,282.813720703125,284.7344970703125,283.029296875,290.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491093045494836e-09,0.0010109827853739,-0.0177813787013292,0.0,0.0,0.0,0.0,60.0,-5.414203643798828,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.482476889388636e-05,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.98550749500282e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.375261338893324e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.98550676740706e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0004736694099847,290.9578857421875,294.1499938964844,282.7846374511719,282.7846374511719,284.717041015625,282.9976501464844,290.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075914076892786e-09,0.0010103568201884,-0.0175896622240543,0.0,0.0,0.0,0.0,60.0,-5.430617809295654,-0.0,-6.960090814800425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.476752893533558e-05,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.97947936411947e-05,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,7.370808452833444e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.979478636523707e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0004733834357466,290.95672607421875,294.1499938964844,282.7568664550781,282.7568664550781,284.69952392578125,282.9668273925781,290.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004579138936151e-09,0.0010097469203174,-0.0174028165638446,0.0,0.0,0.0,0.0,60.0,-5.446186065673828,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.465742914471777e-05,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.96788585325703e-05,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,7.362245378317311e-05,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.967885125661267e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0004728334897663,290.95440673828125,294.1499938964844,282.7056579589844,282.7056579589844,284.664306640625,282.9077453613281,290.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867383994801912e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,0.0,60.0,-5.474762916564941,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.465742914471777e-05,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.96788585325703e-05,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,7.362245378317311e-05,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.967885125661267e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0004728334897663,290.95440673828125,294.1499938964844,282.7056579589844,282.7056579589844,284.664306640625,282.9077453613281,290.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867383994801912e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,0.0,60.0,-5.474762916564941,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.455348481424151e-05,297.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.956939902622251e-05,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.354161061812192e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.956939175026493e-05,297.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0004723142774309,290.9520568847656,294.1499938964844,282.6606140136719,282.6606140136719,284.62890625,282.8524169921875,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737854718608105e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,0.0,60.0,-5.49961519241333,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.455348481424151e-05,297.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.956939902622251e-05,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.354161061812192e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.956939175026493e-05,297.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0004723142774309,290.9520568847656,294.1499938964844,282.6606140136719,282.6606140136719,284.62890625,282.8524169921875,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737854718608105e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,0.0,60.0,-5.49961519241333,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
