time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926260,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.446293552173302e-05,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.947404760168864e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,7.347118662437424e-05,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.947404032573104e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0004718619748018,290.9499206542969,294.1499938964844,282.6252136230469,282.6252136230469,284.5962829589844,282.8056335449219,290.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625019643990981e-09,0.0010065012611448,-0.0164086129516363,0.0,0.0,0.0,0.0,60.0,-5.518593788146973,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.445530304219574e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.946600766852498e-05,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.346524944296107e-05,297.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.946600766852498e-05,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0004718238487839,290.9497375488281,294.1499938964844,282.6224365234375,282.6224365234375,284.59344482421875,282.8017272949219,290.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615507697205203e-09,0.0010064198868349,-0.0163836982101202,0.0,0.0,0.0,0.0,60.0,-5.5200934410095215,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.436364052817224e-05,297.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.93694775388576e-05,297.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,7.339395233429968e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.93694702629e-05,297.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0004713659291155,290.9473876953125,294.1499938964844,282.5916442871094,282.5916442871094,284.5580444335937,282.755859375,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501274185666261e-09,0.0010054430458694,-0.0160844698548316,0.0,0.0,0.0,0.0,60.0,-5.536082267761231,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.436364052817224e-05,297.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.93694775388576e-05,297.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,7.339395233429968e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.93694702629e-05,297.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0004713659291155,290.9473876953125,294.1499938964844,282.5916442871094,282.5916442871094,284.5580444335937,282.755859375,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501274185666261e-09,0.0010054430458694,-0.0160844698548316,0.0,0.0,0.0,0.0,60.0,-5.536082267761231,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.43201594054699e-05,297.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.932369721354915e-05,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,7.336013368330896e-05,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.932368993759157e-05,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0004711487563326,290.9461975097656,294.1499938964844,282.5792541503906,282.5792541503906,284.5404357910156,282.7349548339844,290.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447094413886134e-09,0.0010049797128885,-0.015942545607686,0.0,0.0,0.0,0.0,60.0,-5.542195796966553,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.427833720110355e-05,297.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.927965584211051e-05,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,7.332760287681594e-05,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.92796485661529e-05,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0004709398490376,290.9450378417969,294.1499938964844,282.56890869140625,282.56890869140625,284.5228881835937,282.7154541015625,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.3949734396828725e-09,0.0010045340750366,-0.0158060174435377,0.0,0.0,0.0,0.0,60.0,-5.547019958496094,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.419946582056582e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.9196593509987e-05,297.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,7.326625927817076e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.919658623402938e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0004705458413809,290.94268798828125,294.1499938964844,282.5548400878906,282.5548400878906,284.4880676269531,282.6806640625,290.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966827307775475e-09,0.001003693556413,-0.0155485421419143,0.0,0.0,0.0,0.0,60.0,-5.552755832672119,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.419946582056582e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.9196593509987e-05,297.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,7.326625927817076e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.919658623402938e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0004705458413809,290.94268798828125,294.1499938964844,282.5548400878906,282.5548400878906,284.4880676269531,282.6806640625,290.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966827307775475e-09,0.001003693556413,-0.0155485421419143,0.0,0.0,0.0,0.0,60.0,-5.552755832672119,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.412713552592322e-05,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.912042878568172e-05,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,7.32100015738979e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.912042150972412e-05,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0004701845464296,290.9403076171875,294.1499938964844,282.54998779296875,282.54998779296875,284.4537353515625,282.6522216796875,290.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.20654638794349e-09,0.0010029227705672,-0.0153124257922172,0.0,0.0,0.0,0.0,60.0,-5.552651882171631,-0.0,-6.858034140577729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.412713552592322e-05,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.912042878568172e-05,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,7.32100015738979e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.912042150972412e-05,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0004701845464296,290.9403076171875,294.1499938964844,282.54998779296875,282.54998779296875,284.4537353515625,282.6522216796875,290.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.20654638794349e-09,0.0010029227705672,-0.0153124257922172,0.0,0.0,0.0,0.0,60.0,-5.552651882171631,-0.0,-6.858034140577729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.406552999280392e-05,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.905555634759368e-05,297.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,7.31620893930085e-05,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.905554907163604e-05,297.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004698768316302,290.9379577636719,294.1499938964844,282.54998779296875,282.5440368652344,284.4200134277344,282.6298828125,290.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.015111306682229,0.0,0.0,0.0,0.0,60.0,-5.548165321350098,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.406552999280392e-05,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.905555634759368e-05,297.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,7.31620893930085e-05,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,9.905554907163604e-05,297.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004698768316302,290.9379577636719,294.1499938964844,282.54998779296875,282.5440368652344,284.4200134277344,282.6298828125,290.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.015111306682229,0.0,0.0,0.0,0.0,60.0,-5.548165321350098,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.401868737768382e-05,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.90062253549695e-05,297.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.312565867323428e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.90062253549695e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0004696428368333,290.9355773925781,294.1499938964844,282.54998779296875,282.5370788574219,284.3869323730469,282.6128845214844,290.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,0.0,60.0,-5.542771816253662,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.401868737768382e-05,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.90062253549695e-05,297.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.312565867323428e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.90062253549695e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0004696428368333,290.9355773925781,294.1499938964844,282.54998779296875,282.5370788574219,284.3869323730469,282.6128845214844,290.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,0.0,60.0,-5.542771816253662,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.399937698617578e-05,297.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.898588905343786e-05,297.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,7.3110633820761e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.898588905343786e-05,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0004695463576354,290.93438720703125,294.1499938964844,282.54998779296875,282.5332336425781,284.37060546875,282.60577392578125,290.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,0.0,60.0,-5.540191650390625,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.398355905432254e-05,297.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.8969234386459e-05,297.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.309833017643541e-05,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.896922711050138e-05,297.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0004694673698395,290.93316650390625,294.1499938964844,282.54998779296875,282.5291442871094,284.3544311523437,282.5995483398437,290.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013923747465,-0.0148436613380908,0.0,0.0,0.0,0.0,60.0,-5.537786960601807,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.395973029313608e-05,297.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.894414688460527e-05,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,7.30798055883497e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.894413960864767e-05,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0004693483642768,290.9307861328125,294.1499938964844,282.54998779296875,282.5203552246094,284.322509765625,282.58892822265625,290.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,0.0,60.0,-5.533426761627197,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.395973029313608e-05,297.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.894414688460527e-05,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,7.30798055883497e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.894413960864767e-05,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0004693483642768,290.9307861328125,294.1499938964844,282.54998779296875,282.5203552246094,284.322509765625,282.58892822265625,290.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,0.0,60.0,-5.533426761627197,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.394646622240543e-05,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,9.893017704598606e-05,297.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,7.306948828045279e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.893016977002844e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0004692820948548,290.9283752441406,294.1499938964844,282.54998779296875,282.5107727050781,284.29119873046875,282.580810546875,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,0.0,60.0,-5.529735088348389,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.394646622240543e-05,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,9.893017704598606e-05,297.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,7.306948828045279e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.893016977002844e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0004692820948548,290.9283752441406,294.1499938964844,282.54998779296875,282.5107727050781,284.29119873046875,282.580810546875,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,0.0,60.0,-5.529735088348389,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,9.394139487994836e-05,297.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.892483649309725e-05,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.30655447114259e-05,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.892482921713965e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0004692567454185,290.92596435546875,294.1499938964844,282.54998779296875,282.5004577636719,284.2603454589844,282.57421875,290.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,0.0,60.0,-5.526514053344727,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,9.394139487994836e-05,297.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.892483649309725e-05,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.30655447114259e-05,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.892482921713965e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0004692567454185,290.92596435546875,294.1499938964844,282.54998779296875,282.5004577636719,284.2603454589844,282.57421875,290.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,0.0,60.0,-5.526514053344727,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,9.394472726853564e-05,297.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.892834350466728e-05,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.306813495233655e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.892834350466728e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0004692733928095,290.9235534667969,294.1499938964844,282.54998779296875,282.4894714355469,284.2301330566406,282.5691223144531,290.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,0.0,60.0,-5.523842811584473,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,9.394472726853564e-05,297.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.892834350466728e-05,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.306813495233655e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.892834350466728e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0004692733928095,290.9235534667969,294.1499938964844,282.54998779296875,282.4894714355469,284.2301330566406,282.5691223144531,290.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,0.0,60.0,-5.523842811584473,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.394884546054529e-05,297.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.893267997540534e-05,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.307132909772918e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.893267269944772e-05,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0004692939401138,290.9223327636719,294.1499938964844,282.54998779296875,282.4837646484375,284.2152099609375,282.5669860839844,290.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255313506992e-09,0.0010010215919464,-0.0147301144897937,0.0,0.0,0.0,0.0,60.0,-5.522653102874756,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.395469533046708e-05,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.893883543554692e-05,297.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.307588384719566e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.893883543554692e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0004693231603596,290.921142578125,294.1499938964844,282.54998779296875,282.4779052734375,284.2004089355469,282.5650939941406,290.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534823834854e-09,0.0010010838741436,-0.014749183319509,0.0,0.0,0.0,0.0,60.0,-5.521570205688477,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.397057146998122e-05,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.895556286210194e-05,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,7.308823114726692e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.895555558614431e-05,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0004694024974014,290.918701171875,294.1499938964844,282.54998779296875,282.4658508300781,284.1712341308594,282.5618896484375,290.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009657859802,0.0,0.0,0.0,0.0,60.0,-5.519656658172607,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.397057146998122e-05,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.895556286210194e-05,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,7.308823114726692e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.895555558614431e-05,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0004694024974014,290.918701171875,294.1499938964844,282.54998779296875,282.4658508300781,284.1712341308594,282.5618896484375,290.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009657859802,0.0,0.0,0.0,0.0,60.0,-5.519656658172607,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.399140253663064e-05,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.89774998743087e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,7.310443470487371e-05,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.897749259835108e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0004695065435953,290.9162292480469,294.1499938964844,282.54998779296875,282.4533386230469,284.142578125,282.55938720703125,290.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372351562421045e-09,0.001001474680379,-0.0148689011111855,0.0,0.0,0.0,0.0,60.0,-5.518065452575684,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.399140253663064e-05,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.89774998743087e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,7.310443470487371e-05,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.897749259835108e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0004695065435953,290.9162292480469,294.1499938964844,282.54998779296875,282.4533386230469,284.142578125,282.55938720703125,290.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372351562421045e-09,0.001001474680379,-0.0148689011111855,0.0,0.0,0.0,0.0,60.0,-5.518065452575684,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.401563875144348e-05,297.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.900301665766165e-05,297.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.312328671105206e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.900301665766165e-05,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.00046962761553,290.9137878417969,294.1499938964844,282.54998779296875,282.4404602050781,284.1143798828125,282.557373046875,290.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,0.0,60.0,-5.516692638397217,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.401563875144348e-05,297.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.900301665766165e-05,297.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,7.312328671105206e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.900301665766165e-05,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.00046962761553,290.9137878417969,294.1499938964844,282.54998779296875,282.4404602050781,284.1143798828125,282.557373046875,290.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,0.0,60.0,-5.516692638397217,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.40424870350398e-05,297.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.903129102895036e-05,297.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,7.314416870940477e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.903128375299276e-05,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0004697617259807,290.91131591796875,294.1499938964844,282.54998779296875,282.4272766113281,284.08673095703125,282.5558166503906,290.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,0.0,60.0,-5.515509128570557,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.40424870350398e-05,297.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.903129102895036e-05,297.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,7.314416870940477e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.903128375299276e-05,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0004697617259807,290.91131591796875,294.1499938964844,282.54998779296875,282.4272766113281,284.08673095703125,282.5558166503906,290.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,0.0,60.0,-5.515509128570557,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,9.405636956216767e-05,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,9.904590842779726e-05,297.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,7.31549589545466e-05,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,9.904590115183964e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0004698310513049,290.9100646972656,294.1499938964844,282.54998779296875,282.42059326171875,284.0730895996094,282.55517578125,290.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,0.0,60.0,-5.514954566955566,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.407041943632066e-05,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.906070772558452e-05,297.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.316589471884072e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.906070044962688e-05,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0004699012497439,290.9088439941406,294.1499938964844,282.54998779296875,282.41387939453125,284.0595703125,282.5545959472656,290.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,0.0,60.0,-5.514416694641113,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.409827907802536e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,9.90900443866849e-05,297.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.318756252061576e-05,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.909003711072728e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0004700404242612,290.9063415527344,294.1499938964844,282.54998779296875,282.4003295898437,284.0328674316406,282.5536193847656,290.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,0.0,60.0,-5.513349533081055,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.409827907802536e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,9.90900443866849e-05,297.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.318756252061576e-05,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.909003711072728e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0004700404242612,290.9063415527344,294.1499938964844,282.54998779296875,282.4003295898437,284.0328674316406,282.5536193847656,290.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,0.0,60.0,-5.513349533081055,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,9.412496001459658e-05,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.911813685903326e-05,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,7.320831355173141e-05,297.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.911812958307564e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0004701736907009,290.9038391113281,294.1499938964844,282.54998779296875,282.3866882324219,284.006591796875,282.5528259277344,290.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,0.0,60.0,-5.512247562408447,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,9.412496001459658e-05,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.911813685903326e-05,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,7.320831355173141e-05,297.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.911812958307564e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0004701736907009,290.9038391113281,294.1499938964844,282.54998779296875,282.3866882324219,284.006591796875,282.5528259277344,290.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,0.0,60.0,-5.512247562408447,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,9.414883243152872e-05,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.914326801663265e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,7.322687451960519e-05,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.914326801663265e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0004702929290942,290.9013366699219,294.1499938964844,282.54998779296875,282.3730773925781,283.9808349609375,282.5522155761719,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,0.0,60.0,-5.511013031005859,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
