time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928720,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,9.414883243152872e-05,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.914326801663265e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,7.322687451960519e-05,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.914326801663265e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0004702929290942,290.9013366699219,294.1499938964844,282.54998779296875,282.3730773925781,283.9808349609375,282.5522155761719,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,0.0,60.0,-5.511013031005859,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.416951070306824e-05,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.916505223372953e-05,297.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,7.324296166189015e-05,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.91650449577719e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0004703962476924,290.8988342285156,294.1499938964844,282.54998779296875,282.3594970703125,283.9554443359375,282.5517272949219,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,0.0,60.0,-5.509632110595703,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.416951070306824e-05,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.916505223372953e-05,297.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,7.324296166189015e-05,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,9.91650449577719e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0004703962476924,290.8988342285156,294.1499938964844,282.54998779296875,282.3594970703125,283.9554443359375,282.5517272949219,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,0.0,60.0,-5.509632110595703,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.417799446964636e-05,297.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,9.917397983372211e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,7.324956095544621e-05,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,9.917397983372211e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004704385937657,290.8975524902344,294.1499938964844,282.54998779296875,282.3527526855469,283.94293212890625,282.551513671875,290.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775148257613,0.0,0.0,0.0,0.0,60.0,-5.508832931518555,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.418536501470952e-05,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.918174328049643e-05,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,7.325528713408858e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.918173600453883e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0004704754101112,290.89630126953125,294.1499938964844,282.54998779296875,282.3460693359375,283.9305419921875,282.55133056640625,290.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035460582002,6.278740194431975e-09,0.0010035397717729,-0.0155015410855412,0.0,0.0,0.0,0.0,60.0,-5.507972717285156,-0.0,-6.866480362077709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,9.41956095630303e-05,297.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.919252624968068e-05,297.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,7.32632543076761e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.919252624968068e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0004705265746451,290.89373779296875,294.1499938964844,282.54998779296875,282.3328552246094,283.9060974121094,282.5510559082031,290.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036551393568,6.291485554754672e-09,0.0010036488529294,-0.0155349280685186,0.0,0.0,0.0,0.0,60.0,-5.5060248374938965,-0.0,-6.867972501822805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,9.41956095630303e-05,297.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.919252624968068e-05,297.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,7.32632543076761e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.919252624968068e-05,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0004705265746451,290.89373779296875,294.1499938964844,282.54998779296875,282.3328552246094,283.9060974121094,282.5510559082031,290.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036551393568,6.291485554754672e-09,0.0010036488529294,-0.0155349280685186,0.0,0.0,0.0,0.0,60.0,-5.5060248374938965,-0.0,-6.867972501822805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,9.420013520866632e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.919729927787556e-05,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,7.326678314711899e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.919729927787556e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0004705492174252,290.8912048339844,294.1499938964844,282.54998779296875,282.3199157714844,283.88201904296875,282.5508117675781,290.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297115273667941e-09,0.0010036970488727,-0.0155496755614876,0.0,0.0,0.0,0.0,60.0,-5.503776550292969,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,9.420013520866632e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.919729927787556e-05,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,7.326678314711899e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.919729927787556e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,0.0004705492174252,290.8912048339844,294.1499938964844,282.54998779296875,282.3199157714844,283.88201904296875,282.5508117675781,290.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297115273667941e-09,0.0010036970488727,-0.0155496755614876,0.0,0.0,0.0,0.0,60.0,-5.503776550292969,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,9.419778507435694e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.919481817632914e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.326494960580021e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.919481090037152e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0004705374303739,290.8886413574219,294.1499938964844,282.54998779296875,282.3073425292969,283.8583984375,282.5506286621094,290.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294161192244019e-09,0.0010036717867478,-0.0155419372022151,0.0,0.0,0.0,0.0,60.0,-5.5011186599731445,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,9.419778507435694e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.919481817632914e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.326494960580021e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.919481090037152e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0004705374303739,290.8886413574219,294.1499938964844,282.54998779296875,282.3073425292969,283.8583984375,282.5506286621094,290.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294161192244019e-09,0.0010036717867478,-0.0155419372022151,0.0,0.0,0.0,0.0,60.0,-5.5011186599731445,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.418854460818692e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,9.918509022099896e-05,297.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,7.32577609596774e-05,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,9.918508294504136e-05,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0004704913008026,290.8860778808594,294.1499938964844,282.54998779296875,282.29522705078125,283.835205078125,282.5505065917969,290.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282632636356311e-09,0.0010035731829702,-0.0155117381364107,0.0,0.0,0.0,0.0,60.0,-5.498070240020752,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.418854460818692e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,9.918509022099896e-05,297.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,7.32577609596774e-05,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,9.918508294504136e-05,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0004704913008026,290.8860778808594,294.1499938964844,282.54998779296875,282.29522705078125,283.835205078125,282.5505065917969,290.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282632636356311e-09,0.0010035731829702,-0.0155117381364107,0.0,0.0,0.0,0.0,60.0,-5.498070240020752,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,9.418128320248798e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,9.917744318954648e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,7.325211481656879e-05,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,9.917744318954648e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0004704550374299,290.8847961425781,294.1499938964844,282.54998779296875,282.2893371582031,283.8237609863281,282.5504455566406,290.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273580765991937e-09,0.0010034957667812,-0.0154880257323384,0.0,0.0,0.0,0.0,60.0,-5.4963908195495605,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,9.417223191121592e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.916791168507189e-05,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,7.324507896555588e-05,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.916790440911428e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0004704098100773,290.88348388671875,294.1499938964844,282.54998779296875,282.2835693359375,283.8124389648437,282.5503845214844,290.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262293794634388e-09,0.0010033992584794,-0.0154584590345621,0.0,0.0,0.0,0.0,60.0,-5.494609832763672,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.414878149982542e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.914321708492936e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,7.322683813981712e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.914320980897172e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0004702926671598,290.88092041015625,294.1499938964844,282.54998779296875,282.27252197265625,283.7900695800781,282.55029296875,290.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233060734217588e-09,0.0010031493147835,-0.0153818819671869,0.0,0.0,0.0,0.0,60.0,-5.490748882293701,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.414878149982542e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.914321708492936e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,7.322683813981712e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.914320980897172e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0004702926671598,290.88092041015625,294.1499938964844,282.54998779296875,282.27252197265625,283.7900695800781,282.55029296875,290.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233060734217588e-09,0.0010031493147835,-0.0153818819671869,0.0,0.0,0.0,0.0,60.0,-5.490748882293701,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.411828068550676e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.911110100802034e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,7.320311851799488e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.911109373206271e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0004701403377112,290.8783264160156,294.1499938964844,282.54998779296875,282.2621154785156,283.7680969238281,282.5502319335937,290.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195048030122052e-09,0.0010028242832049,-0.0152823058888316,0.0,0.0,0.0,0.0,60.0,-5.486472606658936,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.411828068550676e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.911110100802034e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,7.320311851799488e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.911109373206271e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0004701403377112,290.8783264160156,294.1499938964844,282.54998779296875,282.2621154785156,283.7680969238281,282.5502319335937,290.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195048030122052e-09,0.0010028242832049,-0.0152823058888316,0.0,0.0,0.0,0.0,60.0,-5.486472606658936,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.40808531595394e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.907168714562432e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.317400741158053e-05,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.907168714562432e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0004699533747043,290.8757019042969,294.1499938964844,282.54998779296875,282.2524719238281,283.7465515136719,282.5501708984375,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.148401787697821e-09,0.0010024254443123,-0.0151601117104291,0.0,0.0,0.0,0.0,60.0,-5.481788635253906,-0.0,-6.851235667681976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.40808531595394e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.907168714562432e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.317400741158053e-05,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.907168714562432e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0004699533747043,290.8757019042969,294.1499938964844,282.54998779296875,282.2524719238281,283.7465515136719,282.5501708984375,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.148401787697821e-09,0.0010024254443123,-0.0151601117104291,0.0,0.0,0.0,0.0,60.0,-5.481788635253906,-0.0,-6.851235667681976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.403649164596573e-05,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.902496822178364e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,7.313949754461646e-05,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.902496822178364e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0004697317781392,290.8730773925781,294.1499938964844,282.54998779296875,282.2435913085937,283.725341796875,282.5501403808594,290.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019587352871,6.0931126810714895e-09,0.0010019526816904,-0.0150152770802378,0.0,0.0,0.0,0.0,60.0,-5.4767231941223145,-0.0,-6.844773992042974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.403649164596573e-05,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.902496822178364e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,7.313949754461646e-05,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.902496822178364e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0004697317781392,290.8730773925781,294.1499938964844,282.54998779296875,282.2435913085937,283.725341796875,282.5501403808594,290.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019587352871,6.0931126810714895e-09,0.0010019526816904,-0.0150152770802378,0.0,0.0,0.0,0.0,60.0,-5.4767231941223145,-0.0,-6.844773992042974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,9.401220449944958e-05,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.899939323076978e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,7.312060915865004e-05,297.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.899939323076978e-05,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.00046961044427,290.8717956542969,294.1499938964844,282.54998779296875,282.2394714355469,283.71490478515625,282.5501403808594,290.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016999440267,6.062847557330997e-09,0.00100169389043,-0.0149359954521059,0.0,0.0,0.0,0.0,60.0,-5.474031925201416,-0.0,-6.841238331389833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.398612746736036e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.897193376673386e-05,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.310033106477931e-05,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.897193376673386e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,0.0004694802046287,290.8704833984375,294.1499938964844,282.54998779296875,282.235595703125,283.7045593261719,282.55010986328125,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.0303517734894285e-09,0.0010014160070568,-0.0148508688434958,0.0,0.0,0.0,0.0,60.0,-5.471252918243408,-0.0,-6.837442612095401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.39290039241314e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.89117834251374e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,7.30558967916295e-05,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.89117761491798e-05,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0004691948415711,290.8678283691406,294.1499938964844,282.54998779296875,282.2285461425781,283.6841735839844,282.5500793457031,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.9591642731504635e-09,0.0010008073877543,-0.0146643845364451,0.0,0.0,0.0,0.0,60.0,-5.465418815612793,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.39290039241314e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.89117834251374e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,7.30558967916295e-05,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.89117761491798e-05,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0004691948415711,290.8678283691406,294.1499938964844,282.54998779296875,282.2285461425781,283.6841735839844,282.5500793457031,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.9591642731504635e-09,0.0010008073877543,-0.0146643845364451,0.0,0.0,0.0,0.0,60.0,-5.465418815612793,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,9.386576130054892e-05,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.884518658509478e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,7.300671131815761e-05,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.884517930913717e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0004688789485953,290.8652038574219,294.1499938964844,282.54998779296875,282.2225341796875,283.66412353515625,282.5500793457031,290.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001393966376,5.880357090148891e-09,0.0010001334594562,-0.0144579382613301,0.0,0.0,0.0,0.0,60.0,-5.459252834320068,-0.0,-6.81993697071448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,9.386576130054892e-05,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.884518658509478e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,7.300671131815761e-05,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.884517930913717e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0004688789485953,290.8652038574219,294.1499938964844,282.54998779296875,282.2225341796875,283.66412353515625,282.5500793457031,290.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001393966376,5.880357090148891e-09,0.0010001334594562,-0.0144579382613301,0.0,0.0,0.0,0.0,60.0,-5.459252834320068,-0.0,-6.81993697071448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.375988884130491e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.873369708657263e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,7.29243693058379e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.873368981061505e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0004683501028921,290.862548828125,294.1499938964844,282.54998779296875,282.2172241210937,283.6444702148437,282.550048828125,290.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990113321691,5.748438169916881e-09,0.0009990056278184,-0.0141123523935675,0.0,0.0,0.0,0.0,60.0,-5.4516706466674805,-0.0,-6.80455940482716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.375988884130491e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.873369708657263e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,7.29243693058379e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.873368981061505e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0004683501028921,290.862548828125,294.1499938964844,282.54998779296875,282.2172241210937,283.6444702148437,282.550048828125,290.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990113321691,5.748438169916881e-09,0.0009990056278184,-0.0141123523935675,0.0,0.0,0.0,0.0,60.0,-5.4516706466674805,-0.0,-6.80455940482716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,9.358220995636656e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.854659583652392e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,7.27861697669141e-05,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.85465885605663e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0004674625524785,290.8598937988281,294.1499938964844,282.54998779296875,282.2122802734375,283.6251525878906,282.550048828125,290.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971183026209,5.527055257914526e-09,0.0009971128311008,-0.0135323898866772,0.0,0.0,0.0,0.0,60.0,-5.440796375274658,-0.0,-6.778792283057555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,9.358220995636656e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.854659583652392e-05,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,7.27861697669141e-05,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.85465885605663e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0004674625524785,290.8598937988281,294.1499938964844,282.54998779296875,282.2122802734375,283.6251525878906,282.550048828125,290.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971183026209,5.527055257914526e-09,0.0009971128311008,-0.0135323898866772,0.0,0.0,0.0,0.0,60.0,-5.440796375274658,-0.0,-6.778792283057555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,9.347053855890408e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.842899453360587e-05,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,7.269931666087359e-05,297.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.842898725764826e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0004669047193601,290.85858154296875,294.1499938964844,282.54998779296875,282.2099609375,283.6156616210937,282.550048828125,290.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387912338505885e-09,0.0009959230665117,-0.013167867437005,0.0,0.0,0.0,0.0,60.0,-5.433983325958252,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,9.33439878281206e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.82957353699021e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,7.260088750626892e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,9.829572809394448e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0004662725841626,290.85723876953125,294.1499938964844,282.54998779296875,282.20770263671875,283.6062316894531,282.550048828125,290.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.2302424613515094e-09,0.0009945749770849,-0.0127548007294535,0.0,0.0,0.0,0.0,60.0,-5.426301956176758,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,9.305708226747812e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.799360122997314e-05,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,7.237773388624191e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.799360122997314e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0004648393951356,290.8545837402344,294.1499938964844,282.54998779296875,282.2034912109375,283.5876770019531,282.5500183105469,290.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,0.0,60.0,-5.4086594581604,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,9.305708226747812e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.799360122997314e-05,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,7.237773388624191e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.799360122997314e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0004648393951356,290.8545837402344,294.1499938964844,282.54998779296875,282.2034912109375,283.5876770019531,282.5500183105469,290.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,0.0,60.0,-5.4086594581604,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.27327200770378e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.765203867573292e-05,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,7.212545460788533e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.76520313997753e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0004632191557902,290.8519287109375,294.1499938964844,282.54998779296875,282.1996459960937,283.56951904296875,282.5500183105469,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,0.0,60.0,-5.388328552246094,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.27327200770378e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.765203867573292e-05,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,7.212545460788533e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.76520313997753e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0004632191557902,290.8519287109375,294.1499938964844,282.54998779296875,282.1996459960937,283.56951904296875,282.5500183105469,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,0.0,60.0,-5.388328552246094,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.238472557626665e-05,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.728558507049456e-05,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,7.185479626059532e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.728557779453696e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0004614808713085,290.8492736816406,294.1499938964844,282.54998779296875,282.1961669921875,283.5517272949219,282.5500183105469,290.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,0.0,60.0,-5.366279125213623,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.238472557626665e-05,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.728558507049456e-05,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,7.185479626059532e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.728557779453696e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0004614808713085,290.8492736816406,294.1499938964844,282.54998779296875,282.1961669921875,283.5517272949219,282.5500183105469,290.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,0.0,60.0,-5.366279125213623,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
