time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931180,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.202660294249654e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.690846491139382e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,7.157625805120915e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.69084576354362e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0004596919752657,290.8466186523437,294.1499938964844,282.54998779296875,282.19305419921875,283.5343017578125,282.5500183105469,290.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,0.0,60.0,-5.343235492706299,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.202660294249654e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.690846491139382e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,7.157625805120915e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.69084576354362e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0004596919752657,290.8466186523437,294.1499938964844,282.54998779296875,282.19305419921875,283.5343017578125,282.5500183105469,290.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,0.0,60.0,-5.343235492706299,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,9.184827649733052e-05,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.672067244537176e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,7.143754919525236e-05,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.672066516941412e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.0004588011652231,290.84527587890625,294.1499938964844,282.54998779296875,282.191650390625,283.5257568359375,282.5500183105469,290.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,0.0,60.0,-5.331584453582764,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.167250391328707e-05,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.653557208366692e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,7.130084122763947e-05,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.653557208366692e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0004579231608659,290.84393310546875,294.1499938964844,282.54998779296875,282.1903076171875,283.51727294921875,282.5500183105469,290.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708316220132e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,0.0,60.0,-5.319988250732422,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.133598359767348e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.618119656806812e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,7.103910320438445e-05,297.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.618119656806812e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0004562421527225,290.8412780761719,294.1499938964844,282.54998779296875,282.1879272460937,283.5006103515625,282.5500183105469,290.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,0.0,60.0,-5.29734468460083,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.133598359767348e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.618119656806812e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,7.103910320438445e-05,297.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.618119656806812e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0004562421527225,290.8412780761719,294.1499938964844,282.54998779296875,282.1879272460937,283.5006103515625,282.5500183105469,290.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,0.0,60.0,-5.29734468460083,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.102985495701432e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.585883526597172e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,7.080100476741791e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.58588279900141e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0004547129792626,290.838623046875,294.1499938964844,282.54998779296875,282.1859130859375,283.4842834472656,282.5500183105469,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,0.0,60.0,-5.276088714599609,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.102985495701432e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.585883526597172e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,7.080100476741791e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.58588279900141e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0004547129792626,290.838623046875,294.1499938964844,282.54998779296875,282.1859130859375,283.4842834472656,282.5500183105469,290.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,0.0,60.0,-5.276088714599609,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.076402056962252e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.557890007272364e-05,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,7.059424387989566e-05,297.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.5578892796766e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0004533850878942,290.8359680175781,294.1499938964844,282.54998779296875,282.18426513671875,283.4682922363281,282.5500183105469,290.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,0.0,60.0,-5.256875991821289,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.076402056962252e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.557890007272364e-05,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,7.059424387989566e-05,297.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.5578892796766e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0004533850878942,290.8359680175781,294.1499938964844,282.54998779296875,282.18426513671875,283.4682922363281,282.5500183105469,290.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,0.0,60.0,-5.256875991821289,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,9.054438851308078e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.534761920804158e-05,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,7.042341894702986e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.534761193208396e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0004522879899013,290.83331298828125,294.1499938964844,282.54998779296875,282.1829833984375,283.4526062011719,282.5500183105469,290.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194943865627e-09,0.0009647475671954,-0.0036154896952211,0.0,0.0,0.0,0.0,60.0,-5.240187168121338,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,9.054438851308078e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.534761920804158e-05,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,7.042341894702986e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.534761193208396e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0004522879899013,290.83331298828125,294.1499938964844,282.54998779296875,282.1829833984375,283.4526062011719,282.5500183105469,290.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194943865627e-09,0.0009647475671954,-0.0036154896952211,0.0,0.0,0.0,0.0,60.0,-5.240187168121338,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.04509870451875e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.524925553705545e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,7.035076851025224e-05,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.524925553705545e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0004518214263953,290.8319702148437,294.1499938964844,282.54998779296875,282.1824951171875,283.44488525390625,282.5500183105469,290.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258191459783682e-09,0.0009637523326091,-0.0033105365000665,0.0,0.0,0.0,0.0,60.0,-5.232783317565918,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.036907431436704e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.516299905953927e-05,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,7.028706750134006e-05,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.516299905953927e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0004514122556429,290.8306579589844,294.1499938964844,282.54998779296875,282.1820678710937,283.4372253417969,282.5500183105469,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237667794210095e-09,0.0009628795087337,-0.0030431158374994,0.0,0.0,0.0,0.0,60.0,-5.226049423217773,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.023237362271176e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.501905151410028e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.0180743932724e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.501905151410028e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0004507294215727,290.8279724121094,294.1499938964844,282.54998779296875,282.1815185546875,283.422119140625,282.5500183105469,290.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534504628154311e-09,0.0009614229784347,-0.002596812788397,0.0,0.0,0.0,0.0,60.0,-5.214238166809082,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.023237362271176e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.501905151410028e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.0180743932724e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.501905151410028e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0004507294215727,290.8279724121094,294.1499938964844,282.54998779296875,282.1815185546875,283.422119140625,282.5500183105469,290.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534504628154311e-09,0.0009614229784347,-0.002596812788397,0.0,0.0,0.0,0.0,60.0,-5.214238166809082,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.012479858938605e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.490576485404743e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,7.009707042016089e-05,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.490575757808983e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0004501920193433,290.8252868652344,294.1499938964844,282.54998779296875,282.18133544921875,283.4073181152344,282.5500183105469,290.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194093512718496e-09,0.0009602766949683,-0.0022455658763647,0.0,0.0,0.0,0.0,60.0,-5.204580783843994,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.012479858938605e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.490576485404743e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,7.009707042016089e-05,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.490575757808983e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0004501920193433,290.8252868652344,294.1499938964844,282.54998779296875,282.18133544921875,283.4073181152344,282.5500183105469,290.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194093512718496e-09,0.0009602766949683,-0.0022455658763647,0.0,0.0,0.0,0.0,60.0,-5.204580783843994,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.0034183813259e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.481034066993745e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,7.002659549470991e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.481034066993745e-05,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0004497393965721,290.8226013183594,294.1499938964844,282.54998779296875,282.1815185546875,283.39276123046875,282.5500183105469,290.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593107970431,1.106510216786205e-09,0.0009593096910975,-0.0019497211324051,0.0,0.0,0.0,0.0,60.0,-5.196205139160156,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,9.0034183813259e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.481034066993745e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,7.002659549470991e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.481034066993745e-05,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0004497393965721,290.8226013183594,294.1499938964844,282.54998779296875,282.1815185546875,283.39276123046875,282.5500183105469,290.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593107970431,1.106510216786205e-09,0.0009593096910975,-0.0019497211324051,0.0,0.0,0.0,0.0,60.0,-5.196205139160156,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,4.0021328459260985e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,4.214439104543999e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,3.1127699912758544e-05,297.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,4.214438740746118e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001999148225877,290.8205261230469,294.1499938964844,282.54998779296875,282.1820678710937,283.37969970703125,282.5500183105469,290.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008327865507453,9.40362121504279e-10,0.0008327855612151,-0.0016394404228776,0.0,0.0,0.0,0.0,60.0,-4.7014265060424805,-0.0,-1.2397876503200678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,4.0021328459260985e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,4.214439104543999e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,3.1127699912758544e-05,297.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,4.214438740746118e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001999148225877,290.8205261230469,294.1499938964844,282.54998779296875,282.1820678710937,283.37969970703125,282.5500183105469,290.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008327865507453,9.40362121504279e-10,0.0008327855612151,-0.0016394404228776,0.0,0.0,0.0,0.0,60.0,-4.7014265060424805,-0.0,-1.2397876503200678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,4.381747567094863e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,4.614191857399419e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,3.4080261684721336e-05,297.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,4.614191857399419e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.000218877379666,290.82037353515625,294.1499938964844,282.54998779296875,282.1824951171875,283.3719482421875,282.5551452636719,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007153724436648,8.328381873035081e-10,0.0007153715705499,-0.0014741728082299,0.0,0.0,0.0,0.0,60.0,-3.88134503364563,-0.0,-1.4861376129715609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,4.241785791236907e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,4.46680533059407e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,3.299166928627528e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,4.46680533059407e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0002118859993061,290.82373046875,294.1499938964844,282.54998779296875,282.1829833984375,283.37847900390625,282.5621032714844,290.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006228006677702,7.364028831169375e-10,0.0006227999692782,-0.0013132148887962,0.0,0.0,0.0,0.0,60.0,-3.561890125274658,-0.0,-1.3927135000812996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,2.730075721046888e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,2.874901474569924e-05,297.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,2.123392368957866e-05,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,2.874901474569924e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001363729388685,290.8262939453125,294.1499938964844,282.54998779296875,282.18426513671875,283.3802490234375,282.5741271972656,290.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057467496953,5.7902960204359e-10,0.0005057461676187,-0.0010165323037654,0.0,0.0,0.0,0.0,60.0,-2.974034786224365,-0.0,-5.7691740273924105e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,2.730075721046888e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,2.874901474569924e-05,297.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,2.123392368957866e-05,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,2.874901474569924e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0001363729388685,290.8262939453125,294.1499938964844,282.54998779296875,282.18426513671875,283.3802490234375,282.5741271972656,290.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057467496953,5.7902960204359e-10,0.0005057461676187,-0.0010165323037654,0.0,0.0,0.0,0.0,60.0,-2.974034786224365,-0.0,-5.7691740273924105e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,2.933606629085261e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,3.0892293580109254e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,2.2816942873760127e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,3.0892293580109254e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001465397363062,290.8324279785156,294.1499938964844,282.54998779296875,282.1859130859375,283.38848876953125,282.588623046875,290.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125782532151,3.909565171600349e-10,0.0003125778457615,-0.0007152534672059,0.0,0.0,0.0,0.0,60.0,-2.139044761657715,-0.0,-6.6614376237339465e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,2.933606629085261e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,3.0892293580109254e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,2.2816942873760127e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,3.0892293580109254e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001465397363062,290.8324279785156,294.1499938964844,282.54998779296875,282.1859130859375,283.38848876953125,282.588623046875,290.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125782532151,3.909565171600349e-10,0.0003125778457615,-0.0007152534672059,0.0,0.0,0.0,0.0,60.0,-2.139044761657715,-0.0,-6.6614376237339465e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.9834405975416303e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,2.088658766297158e-05,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.542676181998104e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,2.088658766297158e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,9.90769694908522e-05,290.8345947265625,294.1499938964844,282.54998779296875,282.1879272460937,283.39068603515625,282.5976867675781,290.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103119331877,2.6330260194384886e-10,0.0002103116712532,-0.0004819153691641,0.0,0.0,0.0,0.0,60.0,-1.454769730567932,-0.0,-3.045107499488608e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.9834405975416303e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,2.088658766297158e-05,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.542676181998104e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,2.088658766297158e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,9.90769694908522e-05,290.8345947265625,294.1499938964844,282.54998779296875,282.1879272460937,283.39068603515625,282.5976867675781,290.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103119331877,2.6330260194384886e-10,0.0002103116712532,-0.0004819153691641,0.0,0.0,0.0,0.0,60.0,-1.454769730567932,-0.0,-3.045107499488608e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,1.235427043866366e-05,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,1.3009643225814216e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.608877917344216e-06,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,1.3009643225814216e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,6.171214045025408e-05,290.8358154296875,294.1499938964844,282.54998779296875,282.1903076171875,283.392333984375,282.6043395996094,290.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131636406877,1.6464371532798339e-10,0.000131636246806,-0.0003012149827554,0.0,0.0,0.0,0.0,60.0,-0.9561605453491212,-0.0,-1.1814038636259732e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,1.235427043866366e-05,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,1.3009643225814216e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.608877917344216e-06,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,1.3009643225814216e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,6.171214045025408e-05,290.8358154296875,294.1499938964844,282.54998779296875,282.1903076171875,283.392333984375,282.6043395996094,290.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131636406877,1.6464371532798339e-10,0.000131636246806,-0.0003012149827554,0.0,0.0,0.0,0.0,60.0,-0.9561605453491212,-0.0,-1.1814038636259732e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.433865670871455e-06,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.93431604001671e-06,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,7.33745173420175e-06,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.93431604001671e-06,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,4.712411464424804e-05,290.836181640625,294.1499938964844,282.54998779296875,282.191650390625,283.392822265625,282.6063232421875,290.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005192461889,1.2572400065469222e-10,0.0001005191224976,-0.0002300115156685,0.0,0.0,0.0,0.0,60.0,-0.7527179718017578,-0.0,-6.888800085924626e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,7.05616412233212e-06,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.430481673509348e-06,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,5.488127953867661e-06,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,7.430481218761997e-06,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,3.5247001505922526e-05,290.8363952636719,294.1499938964844,282.54998779296875,282.19305419921875,283.39312744140625,282.6075744628906,290.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.518447819165885e-05,9.403664652518627e-11,7.518438360420987e-05,-0.0001720396539894,0.0,0.0,0.0,0.0,60.0,-0.581671953201294,-0.0,-3.853909968931646e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,3.576288236217806e-06,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.76600428353413e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,2.78155789601442e-06,297.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,3.76600428353413e-06,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,1.7864300389192067e-05,290.8365478515625,294.1499938964844,282.54998779296875,282.1961669921875,283.3933410644531,282.608642578125,290.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.810609268839471e-05,4.7660996677079126e-11,3.810604539467022e-05,-8.719550532987341e-05,0.0,0.0,0.0,0.0,60.0,-0.3253192901611328,-0.0,-9.899864261697644e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,3.576288236217806e-06,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.76600428353413e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,2.78155789601442e-06,297.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,3.76600428353413e-06,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,1.7864300389192067e-05,290.8365478515625,294.1499938964844,282.54998779296875,282.1961669921875,283.3933410644531,282.608642578125,290.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.810609268839471e-05,4.7660996677079126e-11,3.810604539467022e-05,-8.719550532987341e-05,0.0,0.0,0.0,0.0,60.0,-0.3253192901611328,-0.0,-9.899864261697644e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,1.5219007991618128e-06,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,1.6026350522224677e-06,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,1.1837007605208782e-06,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,1.6026350522224677e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,7.602210189361358e-06,290.8365173339844,294.1499938964844,282.54998779296875,282.1996459960937,283.39337158203125,282.60888671875,290.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6216281437664293e-05,2.0282409432526016e-11,1.6216261428780854e-05,-3.710650707944296e-05,0.0,0.0,0.0,0.0,60.0,-0.1578854024410247,-0.0,-1.7928209264383987e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,1.5219007991618128e-06,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,1.6026350522224677e-06,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,1.1837007605208782e-06,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,1.6026350522224677e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,7.602210189361358e-06,290.8365173339844,294.1499938964844,282.54998779296875,282.1996459960937,283.39337158203125,282.60888671875,290.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6216281437664293e-05,2.0282409432526016e-11,1.6216261428780854e-05,-3.710650707944296e-05,0.0,0.0,0.0,0.0,60.0,-0.1578854024410247,-0.0,-1.7928209264383987e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,4.881390509581252e-07,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,5.140339567333285e-07,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.796637315645057e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,5.140339567333285e-07,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,2.4383557502005715e-06,290.8364562988281,294.1499938964844,282.54998779296875,282.2034912109375,283.393310546875,282.6088562011719,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.20129424330662e-06,6.505487988583969e-12,5.201287876843708e-06,-1.1901712241524365e-05,0.0,0.0,0.0,0.0,60.0,-0.0619312562048435,-0.0,-1.844383586829812e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,4.881390509581252e-07,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,5.140339567333285e-07,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.796637315645057e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,5.140339567333285e-07,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,2.4383557502005715e-06,290.8364562988281,294.1499938964844,282.54998779296875,282.2034912109375,283.393310546875,282.6088562011719,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.20129424330662e-06,6.505487988583969e-12,5.201287876843708e-06,-1.1901712241524365e-05,0.0,0.0,0.0,0.0,60.0,-0.0619312562048435,-0.0,-1.844383586829812e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,8.962837227954878e-08,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,9.438300452302428e-08,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,6.971096411234613e-08,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.438299741759693e-08,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,4.477122956814128e-07,290.8364562988281,294.1499938964844,282.54998779296875,282.20770263671875,283.393310546875,282.6088562011719,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.550899449095596e-07,1.194536982350447e-12,9.550888080411823e-07,-2.18541231333802e-06,0.0,0.0,0.0,0.0,60.0,-0.0209785103797912,-0.0,-6.218064122409314e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
