time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933640,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,8.962837227954878e-08,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,9.438300452302428e-08,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,6.971096411234613e-08,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.438299741759693e-08,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,4.477122956814128e-07,290.8364562988281,294.1499938964844,282.54998779296875,282.20770263671875,283.393310546875,282.6088562011719,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.550899449095596e-07,1.194536982350447e-12,9.550888080411823e-07,-2.18541231333802e-06,0.0,0.0,0.0,0.0,60.0,-0.0209785103797912,-0.0,-6.218064122409314e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,1.9239102755364e-08,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,2.0259703248370897e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,1.4963747574370245e-08,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,2.0259703248370897e-08,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.610329954057306e-08,290.8364562988281,294.1499938964844,282.54998779296875,282.2099609375,283.393310546875,282.6088562011719,290.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.049402354487029e-07,2.563259121016876e-13,2.04939979653318e-07,-4.68987650492636e-07,0.0,0.0,0.0,0.0,60.0,-0.0106667252257466,-0.0,-2.865060568483938e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,1.2229597889934496e-10,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,1.2878358102152987e-10,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,9.511910703530192e-11,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,1.2878356714374206e-10,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,6.108937800064496e-10,290.8364562988281,294.1499938964844,282.54998779296875,282.2122802734375,283.393310546875,282.6088562011719,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.328789300814037e-09,1.6718573259063034e-15,1.3287876354795003e-09,-3.024345440749698e-09,0.0,0.0,0.0,0.0,60.0,-0.0049961972981691,-0.0,-1.157680109310707e-19,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,-6.728837625979978e-11,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,-7.085790981742335e-11,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,-5.2335406841574894e-11,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,-7.085790287852943e-11,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,-3.36119382327027e-10,290.8364562988281,294.1499938964844,282.54998779296875,282.2172241210937,283.393310546875,282.6088562011719,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.03584968064774e-10,-8.67348238400807e-16,-7.035840798863543e-10,1.618899458932787e-09,0.0,0.0,0.0,0.0,60.0,-0.0006987939123064,-0.0,-3.5046469637612577e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,-6.728837625979978e-11,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,-7.085790981742335e-11,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,-5.2335406841574894e-11,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,-7.085790287852943e-11,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,-3.36119382327027e-10,290.8364562988281,294.1499938964844,282.54998779296875,282.2172241210937,283.393310546875,282.6088562011719,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.03584968064774e-10,-8.67348238400807e-16,-7.035840798863543e-10,1.618899458932787e-09,0.0,0.0,0.0,0.0,60.0,-0.0006987939123064,-0.0,-3.5046469637612577e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,3.274615689718985e-09,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,3.448328289579194e-09,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,2.546923560942104e-09,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,3.448328289579194e-09,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,1.6357383003651194e-08,290.8364562988281,294.1499938964844,282.54998779296875,282.2225341796875,283.393310546875,282.6088562011719,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.489654432087264e-08,4.3662051377830677e-14,3.489650168830849e-08,-7.984958472206929e-08,0.0,0.0,0.0,0.0,60.0,-3.203005326213315e-05,-0.0,-8.30012945144858e-17,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,3.274615689718985e-09,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,3.448328289579194e-09,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,2.546923560942104e-09,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,3.448328289579194e-09,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,1.6357383003651194e-08,290.8364562988281,294.1499938964844,282.54998779296875,282.2225341796875,283.393310546875,282.6088562011719,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.489654432087264e-08,4.3662051377830677e-14,3.489650168830849e-08,-7.984958472206929e-08,0.0,0.0,0.0,0.0,60.0,-3.203005326213315e-05,-0.0,-8.30012945144858e-17,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,5.356001153700164e-08,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,5.6401276538053935e-08,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,4.1657788329985124e-08,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,5.6401276538053935e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,2.675433563581464e-07,290.83642578125,294.1499938964844,282.5531616210937,282.2316589355469,283.393310546875,282.6088562011719,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.706547767658776e-07,7.137358195782872e-13,5.706540946448513e-07,-1.305812247665017e-06,0.0,0.0,0.0,0.0,60.0,-0.000713794666808,-0.0,-2.220472984898036e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,5.356001153700164e-08,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,5.6401276538053935e-08,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,4.1657788329985124e-08,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,5.6401276538053935e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,2.675433563581464e-07,290.83642578125,294.1499938964844,282.5531616210937,282.2316589355469,283.393310546875,282.6088562011719,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.706547767658776e-07,7.137358195782872e-13,5.706540946448513e-07,-1.305812247665017e-06,0.0,0.0,0.0,0.0,60.0,-0.000713794666808,-0.0,-2.220472984898036e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,3.297245427802409e-07,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,3.472158596196096e-07,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,2.5645243795224815e-07,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,3.472158596196096e-07,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,1.6470424952785834e-06,290.83642578125,294.1499938964844,282.5623474121094,282.2478332519531,283.393310546875,282.6088562011719,290.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.513068804750219e-06,4.39402117122234e-12,3.5130644846503856e-06,-8.038851774472278e-06,0.0,0.0,0.0,0.0,60.0,-0.0103471083566546,-0.0,-8.41524495486662e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,3.297245427802409e-07,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,3.472158596196096e-07,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,2.5645243795224815e-07,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,3.472158596196096e-07,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,1.6470424952785834e-06,290.83642578125,294.1499938964844,282.5623474121094,282.2478332519531,283.393310546875,282.6088562011719,290.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.513068804750219e-06,4.39402117122234e-12,3.5130644846503856e-06,-8.038851774472278e-06,0.0,0.0,0.0,0.0,60.0,-0.0103471083566546,-0.0,-8.41524495486662e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,6.290370606620854e-07,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,6.624064212701342e-07,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,4.892510787612991e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,6.624063644267153e-07,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,3.1421704989043064e-06,290.83642578125,294.1499938964844,282.5691223144531,282.2583923339844,283.393310546875,282.6088562011719,290.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.702172868244816e-06,8.38277537662524e-12,6.7021646827925e-06,-1.5336341675720178e-05,0.0,0.0,0.0,0.0,60.0,-0.0219393484294414,-0.0,-3.062785918980793e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,1.051818571795593e-06,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,1.1076158443756867e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,8.180812187674746e-07,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,1.107615730688849e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,5.254051757219713e-06,290.83642578125,294.1499938964844,282.5772399902344,282.2705383300781,283.393310546875,282.6088562011719,290.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1206815543118864e-05,1.4017008907740712e-11,1.1206801900698338e-05,-2.564411806815769e-05,0.0,0.0,0.0,0.0,60.0,-0.038185354322195,-0.0,-8.563393050220469e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,2.425019829388475e-06,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,2.553662852733396e-06,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,1.886126710815006e-06,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,2.553662852733396e-06,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,1.2113476259401068e-05,290.8363952636719,294.1499938964844,282.5974426269531,282.2994079589844,283.393310546875,282.6090087890625,290.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.583801870059688e-05,3.2317006709581264e-11,2.5837985958787613e-05,-5.912403139518574e-05,0.0,0.0,0.0,0.0,60.0,-0.094725526869297,-0.0,-4.551921686801741e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,2.425019829388475e-06,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,2.553662852733396e-06,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,1.886126710815006e-06,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,2.553662852733396e-06,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,1.2113476259401068e-05,290.8363952636719,294.1499938964844,282.5974426269531,282.2994079589844,283.393310546875,282.6090087890625,290.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.583801870059688e-05,3.2317006709581264e-11,2.5837985958787613e-05,-5.912403139518574e-05,0.0,0.0,0.0,0.0,60.0,-0.094725526869297,-0.0,-4.551921686801741e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,4.729066858999431e-06,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,4.979935965820914e-06,297.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.678163466247497e-06,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,4.979935511073563e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,2.362266968702897e-05,290.83642578125,294.1499938964844,282.62255859375,282.3339538574219,283.3934631347656,282.6096496582031,290.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.038723975303583e-05,6.302205979302755e-11,5.038717790739611e-05,-0.0001152988697867,0.0,0.0,0.0,0.0,60.0,-0.1959889680147171,-0.0,-1.731071952448815e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,4.729066858999431e-06,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,4.979935965820914e-06,297.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.678163466247497e-06,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,4.979935511073563e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,2.362266968702897e-05,290.83642578125,294.1499938964844,282.62255859375,282.3339538574219,283.3934631347656,282.6096496582031,290.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.038723975303583e-05,6.302205979302755e-11,5.038717790739611e-05,-0.0001152988697867,0.0,0.0,0.0,0.0,60.0,-0.1959889680147171,-0.0,-1.731071952448815e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,8.251341569120996e-06,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,8.689061360200867e-06,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,6.417710665118648e-06,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,8.689060450706165e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,4.121716119698249e-05,290.8367614746094,294.1499938964844,282.6522216796875,282.3737487792969,283.3939514160156,282.6116638183594,290.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.791657455731183e-05,1.0996197008505959e-10,8.791646541794762e-05,-0.0002011754259001,0.0,0.0,0.0,0.0,60.0,-0.3579811453819275,-0.0,-5.270032743531772e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,8.251341569120996e-06,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,8.689061360200867e-06,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,6.417710665118648e-06,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,8.689060450706165e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,4.121716119698249e-05,290.8367614746094,294.1499938964844,282.6522216796875,282.3737487792969,283.3939514160156,282.6116638183594,290.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.791657455731183e-05,1.0996197008505959e-10,8.791646541794762e-05,-0.0002011754259001,0.0,0.0,0.0,0.0,60.0,-0.3579811453819275,-0.0,-5.270032743531772e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,1.329244150838349e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,1.399758275510976e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,1.0338566426071338e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,1.399758275510976e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,6.639850471401587e-05,290.8375549316406,294.1499938964844,282.68603515625,282.4183654785156,283.39501953125,282.6160583496094,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416288432665,1.7714271716151586e-10,0.0001416286540916,-0.0003240825608372,0.0,0.0,0.0,0.0,60.0,-0.5939919352531433,-0.0,-1.3676461074751955e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,1.329244150838349e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,1.399758275510976e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,1.0338566426071338e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,1.399758275510976e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,6.639850471401587e-05,290.8375549316406,294.1499938964844,282.68603515625,282.4183654785156,283.39501953125,282.6160583496094,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416288432665,1.7714271716151586e-10,0.0001416286540916,-0.0003240825608372,0.0,0.0,0.0,0.0,60.0,-0.5939919352531433,-0.0,-1.3676461074751955e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,1.646941927901935e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,1.734309444145765e-05,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,1.280954893445596e-05,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,1.7343092622468248e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,8.226816134992987e-05,290.8382263183594,294.1499938964844,282.70440673828125,282.4423217773437,283.3959655761719,282.6195678710937,290.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754790573613,2.1948094730550601e-10,0.0001754788390826,-0.0004015404265373,0.0,0.0,0.0,0.0,60.0,-0.7440154552459717,-0.0,-2.09952366603261e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,2.010950993280857e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,2.1176285372348506e-05,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,1.564073136250954e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,2.1176285372348506e-05,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0001004511723294,290.839111328125,294.1499938964844,282.7236633300781,282.46734619140625,283.3971252441406,282.6239624023437,290.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214264015085,2.6799129582144587e-10,0.0002142637385986,-0.0004902899963781,0.0,0.0,0.0,0.0,60.0,-0.9187787771224976,-0.0,-3.130164571985005e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,2.8851538445451297e-05,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,3.038206341443584e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,2.2440088287112303e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,3.038206341443584e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0001441194181097,290.8412780761719,294.1499938964844,282.7647399902344,282.520263671875,283.39971923828125,282.6336975097656,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307409412926,3.8449315953315006e-10,0.0003074090345762,-0.0007034299778752,0.0,0.0,0.0,0.0,60.0,-1.338606357574463,-0.0,-6.443208189210736e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,2.8851538445451297e-05,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,3.038206341443584e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,2.2440088287112303e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,3.038206341443584e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0001441194181097,290.8412780761719,294.1499938964844,282.7647399902344,282.520263671875,283.39971923828125,282.6336975097656,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307409412926,3.8449315953315006e-10,0.0003074090345762,-0.0007034299778752,0.0,0.0,0.0,0.0,60.0,-1.338606357574463,-0.0,-6.443208189210736e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,3.947211371269077e-05,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,4.1566039726603776e-05,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,3.070053571718745e-05,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,4.1566039726603776e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001971713791135,290.84326171875,294.1499938964844,282.808837890625,282.57666015625,283.4014892578125,282.6411437988281,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194297944195,5.248872447793929e-10,0.0004194292705506,-0.0009605080704204,0.0,0.0,0.0,0.0,60.0,-1.858609080314636,-0.0,-1.2059934384467397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,3.947211371269077e-05,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,4.1566039726603776e-05,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,3.070053571718745e-05,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,4.1566039726603776e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001971713791135,290.84326171875,294.1499938964844,282.808837890625,282.57666015625,283.4014892578125,282.6411437988281,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194297944195,5.248872447793929e-10,0.0004194292705506,-0.0009605080704204,0.0,0.0,0.0,0.0,60.0,-1.858609080314636,-0.0,-1.2059934384467397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.002452134154737e-05,297.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.48001688811928e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.001907943049446e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.48001616052352e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004496911424212,290.843994140625,294.1499938964844,282.8555908203125,282.6361083984375,283.3995666503906,282.6440124511719,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005519135738722,6.864944168682994e-10,0.0005519128753803,-0.0012528919614851,0.0,0.0,0.0,0.0,60.0,-2.484157085418701,-0.0,-6.273151598179538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.002452134154737e-05,297.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.48001688811928e-05,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.001907943049446e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.48001616052352e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004496911424212,290.843994140625,294.1499938964844,282.8555908203125,282.6361083984375,283.3995666503906,282.6440124511719,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005519135738722,6.864944168682994e-10,0.0005519128753803,-0.0012528919614851,0.0,0.0,0.0,0.0,60.0,-2.484157085418701,-0.0,-6.273151598179538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.00392624316737e-05,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.481568849878386e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,7.00305390637368e-05,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,9.481568849878386e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0004497647751122,290.8432006835937,294.1499938964844,282.9046325683594,282.6981811523437,283.39459228515625,282.6473083496094,290.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007151230820454,8.68164595768661e-10,0.0007151222089305,-0.0015672957524657,0.0,0.0,0.0,0.0,60.0,-3.27958607673645,-0.0,-6.275205777228622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.00392624316737e-05,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.481568849878386e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,7.00305390637368e-05,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,9.481568849878386e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0004497647751122,290.8432006835937,294.1499938964844,282.9046325683594,282.6981811523437,283.39459228515625,282.6473083496094,290.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007151230820454,8.68164595768661e-10,0.0007151222089305,-0.0015672957524657,0.0,0.0,0.0,0.0,60.0,-3.27958607673645,-0.0,-6.275205777228622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,4.3837815610459074e-05,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,4.6163338993210346e-05,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,3.409608325455338e-05,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,4.616333535523154e-05,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0002189789811382,290.84197998046875,294.1499938964844,282.9299011230469,282.73004150390625,283.3910522460937,282.6495666503906,290.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008891912875697,1.0069890477026884e-09,0.0008891902980394,-0.0017581986030563,0.0,0.0,0.0,0.0,60.0,-3.887385368347168,-0.0,-1.4875169540573552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,9.003677405416965e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.481306915404276e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,7.002861093496904e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.481306915404276e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0004497523477766,290.8441772460937,294.1499938964844,282.9555969238281,282.76239013671875,283.3876647949219,282.65313720703125,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009246619883924,1.0749604539839195e-09,0.0009246608824469,-0.0019014249555766,0.0,0.0,0.0,0.0,60.0,-4.284394264221191,-0.0,-6.274858321830834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.010509529616684e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.48850210988894e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,7.008174725342542e-05,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.48850138229318e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0004500936483964,290.8417663574219,294.1499938964844,283.0080871582031,282.8283386230469,283.3808898925781,282.6596069335937,290.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953774084337,1.1884996320432606e-09,0.0009537728619761,-0.0021708079148083,0.0,0.0,0.0,0.0,60.0,-4.762317657470703,-0.0,-6.284383857746434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.010509529616684e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.48850210988894e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,7.008174725342542e-05,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.48850138229318e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0004500936483964,290.8417663574219,294.1499938964844,283.0080871582031,282.8283386230469,283.3808898925781,282.6596069335937,290.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953774084337,1.1884996320432606e-09,0.0009537728619761,-0.0021708079148083,0.0,0.0,0.0,0.0,60.0,-4.762317657470703,-0.0,-6.284383857746434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.017205593409015e-05,297.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.495553240412846e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,7.013382855802774e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.495552512817083e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.000450428109616,290.8385925292969,294.1499938964844,283.061767578125,282.8955383300781,283.3751525878906,282.66876220703125,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893057867884,1.3067855686443863e-09,0.0009893043898046,-0.0024462500587105,0.0,0.0,0.0,0.0,60.0,-4.828670024871826,-0.0,-6.293726784178943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.017205593409015e-05,297.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.495553240412846e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,7.013382855802774e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.495552512817083e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.000450428109616,290.8385925292969,294.1499938964844,283.061767578125,282.8955383300781,283.3751525878906,282.66876220703125,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893057867884,1.3067855686443863e-09,0.0009893043898046,-0.0024462500587105,0.0,0.0,0.0,0.0,60.0,-4.828670024871826,-0.0,-6.293726784178943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.027175838127732e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,9.506052447250112e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,7.021137571427971e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.506051719654351e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0004509261634666,290.8353271484375,294.1499938964844,283.1162109375,282.9635925292969,283.37017822265625,282.6809387207031,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.402421401230924e-09,0.000961841084063,-0.0027251387946307,0.0,0.0,0.0,0.0,60.0,-4.8043317794799805,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.027175838127732e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,9.506052447250112e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,7.021137571427971e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.506051719654351e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0004509261634666,290.8353271484375,294.1499938964844,283.1162109375,282.9635925292969,283.37017822265625,282.6809387207031,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.402421401230924e-09,0.000961841084063,-0.0027251387946307,0.0,0.0,0.0,0.0,60.0,-4.8043317794799805,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.03274121810682e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.511912503512576e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,7.025466038612649e-05,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.511912503512576e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0004512041341513,290.83349609375,294.1499938964844,283.1469116210937,283.0018920898437,283.36798095703125,282.6895446777344,290.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624353260733,1.47174694653529e-09,0.0009624338708817,-0.0029068021103739,0.0,0.0,0.0,0.0,60.0,-4.786450386047363,-0.0,-6.315430312042737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.037495328811929e-05,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.516919089946896e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.029163680272177e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.516918362351134e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0004514416214078,290.8320617675781,294.1499938964844,283.17108154296875,283.0320129394531,283.3664245605469,282.6970520019531,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629418491385,1.530973237073851e-09,0.0009629403357394,-0.0030620004981756,0.0,0.0,0.0,0.0,60.0,-4.77257776260376,-0.0,-6.32207957096398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
