time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936100,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.043522004503755e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.523265180177988e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,7.033850852167234e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.523265180177988e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0004517426714301,290.8304138183594,294.1499938964844,283.1985168457031,283.0661926269531,283.36492919921875,282.7068786621094,290.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635839378461,1.606052513203337e-09,0.0009635823080316,-0.0032587402965873,0.0,0.0,0.0,0.0,60.0,-4.7569580078125,-0.0,-6.330513713237451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.050152584677562e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.530247916700318e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,7.039008050924167e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.530247189104556e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0004520738730207,290.8287658691406,294.1499938964844,283.2259521484375,283.100341796875,283.3636779785156,282.7178039550781,290.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642902878113,1.688654549525381e-09,0.0009642885997891,-0.003475192701444,0.0,0.0,0.0,0.0,60.0,-4.74152135848999,-0.0,-6.339799085708364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.065754420589656e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.546677028993145e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,7.051142893033102e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.546677028993145e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0004528532444965,290.8254699707031,294.1499938964844,283.2804870605469,283.16815185546875,283.3618469238281,282.7440795898437,290.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830241810263715e-09,0.0009659506613388,-0.0039845216087996,0.0,0.0,0.0,0.0,60.0,-4.711716651916504,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.065754420589656e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.546677028993145e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,7.051142893033102e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.546677028993145e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0004528532444965,290.8254699707031,294.1499938964844,283.2804870605469,283.16815185546875,283.3618469238281,282.7440795898437,290.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830241810263715e-09,0.0009659506613388,-0.0039845216087996,0.0,0.0,0.0,0.0,60.0,-4.711716651916504,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.084703197004274e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.56663061515428e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,7.065880345180631e-05,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.56663061515428e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0004537997301667,290.8221435546875,294.1499938964844,283.3343200683594,283.2350158691406,283.3610534667969,282.7776184082031,290.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679713402874,2.1190844634588757e-09,0.000967969186604,-0.0046030925586819,0.0,0.0,0.0,0.0,60.0,-4.683762073516846,-0.0,-6.388296469594934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.084703197004274e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.56663061515428e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,7.065880345180631e-05,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.56663061515428e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0004537997301667,290.8221435546875,294.1499938964844,283.3343200683594,283.2350158691406,283.3610534667969,282.7776184082031,290.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679713402874,2.1190844634588757e-09,0.000967969186604,-0.0046030925586819,0.0,0.0,0.0,0.0,60.0,-4.683762073516846,-0.0,-6.388296469594934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.106864308705552e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.589967521606012e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,7.083117088768631e-05,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.589967521606012e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0004549067525658,290.8188171386719,294.1499938964844,283.38702392578125,283.3004150390625,283.3611145019531,282.8183288574219,290.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.395172282732005e-09,0.000970330031123,-0.0053265444003045,0.0,0.0,0.0,0.0,60.0,-4.657709121704102,-0.0,-6.419500664378576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.106864308705552e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.589967521606012e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,7.083117088768631e-05,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.589967521606012e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0004549067525658,290.8188171386719,294.1499938964844,283.38702392578125,283.3004150390625,283.3611145019531,282.8183288574219,290.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.395172282732005e-09,0.000970330031123,-0.0053265444003045,0.0,0.0,0.0,0.0,60.0,-4.657709121704102,-0.0,-6.419500664378576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.131945989793168e-05,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.61637997534126e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.10262538632378e-05,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.61637997534126e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0004561596433632,290.8154602050781,294.1499938964844,283.43829345703125,283.3639831542969,283.36212158203125,282.8680114746094,290.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730047313496,2.7076469955034103e-09,0.0009730019955895,-0.0061453343369066,0.0,0.0,0.0,0.0,60.0,-4.634006977081299,-0.0,-6.454909140529709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.131945989793168e-05,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.61637997534126e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.10262538632378e-05,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.61637997534126e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0004561596433632,290.8154602050781,294.1499938964844,283.43829345703125,283.3639831542969,283.36212158203125,282.8680114746094,290.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730047313496,2.7076469955034103e-09,0.0009730019955895,-0.0061453343369066,0.0,0.0,0.0,0.0,60.0,-4.634006977081299,-0.0,-6.454909140529709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.14534175535664e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,9.630485874367878e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,7.113043830031529e-05,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,9.630485874367878e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0004568287695292,290.81378173828125,294.1499938964844,283.4632263183594,283.3948974609375,283.3629455566406,282.8959045410156,290.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744318667799,2.874530391494545e-09,0.0009744290146045,-0.0065826205536723,0.0,0.0,0.0,0.0,60.0,-4.622917652130127,-0.0,-6.47385931529243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,9.159185719909146e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,9.645064710639416e-05,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,7.123811519704759e-05,297.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,9.645064710639416e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,0.0004575203347485,290.8121032714844,294.1499938964844,283.4876708984375,283.4251708984375,283.36395263671875,282.9258728027344,290.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759069653227,3.047009089485186e-09,0.0009759039385244,-0.0070345639251172,0.0,0.0,0.0,0.0,60.0,-4.612362384796143,-0.0,-6.493474558055824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.186960232909767e-05,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,9.674312605056912e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,7.14541383786127e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.674312605056912e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.0004589077143464,290.8088073730469,294.1499938964844,283.5336608886719,283.4821472167969,283.36651611328125,282.9892578125,290.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788662428036,3.3930309673024794e-09,0.0009788628667593,-0.0079412274062633,0.0,0.0,0.0,0.0,60.0,-4.593118667602539,-0.0,-6.53291465368966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,9.187703108182176e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.675095498096198e-05,297.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,7.145992276491597e-05,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.675094770500436e-05,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0004589448217302,290.8087158203125,294.1499938964844,283.53485107421875,283.4836120605469,283.3666076660156,282.99102783203125,290.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789454052224,3.402288006881804e-09,0.0009789419127628,-0.0079654827713966,0.0,0.0,0.0,0.0,60.0,-4.592641353607178,-0.0,-6.533971230737734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.21652390388772e-05,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,9.70544497249648e-05,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,7.168408046709374e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.705444244900718e-05,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0004603844718076,290.8052978515625,294.1499938964844,283.57940673828125,283.5387878417969,283.3699951171875,283.06231689453125,290.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820162085816,3.76134634549885e-09,0.000982012366876,-0.0089062843471765,0.0,0.0,0.0,0.0,60.0,-4.57472562789917,-0.0,-6.575027100552688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.21652390388772e-05,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,9.70544497249648e-05,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,7.168408046709374e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.705444244900718e-05,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0004603844718076,290.8052978515625,294.1499938964844,283.57940673828125,283.5387878417969,283.3699951171875,283.06231689453125,290.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820162085816,3.76134634549885e-09,0.000982012366876,-0.0089062843471765,0.0,0.0,0.0,0.0,60.0,-4.57472562789917,-0.0,-6.575027100552688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.244560351362452e-05,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,9.73496789811179e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,7.190214091679081e-05,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,9.73496789811179e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0004617849190253,290.8018798828125,294.1499938964844,283.6210021972656,283.5902404785156,283.3741149902344,283.1376342773437,290.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.1106291703840725e-09,0.0009849992347881,-0.009821449406445,0.0,0.0,0.0,0.0,60.0,-4.5583343505859375,-0.0,-6.61508821053758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.244560351362452e-05,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,9.73496789811179e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,7.190214091679081e-05,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,9.73496789811179e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0004617849190253,290.8018798828125,294.1499938964844,283.6210021972656,283.5902404785156,283.3741149902344,283.1376342773437,290.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.1106291703840725e-09,0.0009849992347881,-0.009821449406445,0.0,0.0,0.0,0.0,60.0,-4.5583343505859375,-0.0,-6.61508821053758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.261572995455936e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,9.752883488545194e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,7.203446148196235e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,9.752882760949431e-05,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0004626347508747,290.7996826171875,294.1499938964844,283.6458740234375,283.6210327148437,283.3770751953125,283.1867980957031,290.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868160123005,4.322581848015261e-09,0.0009868117049336,-0.0103767802938818,0.0,0.0,0.0,0.0,60.0,-4.548523426055908,-0.0,-6.639457694745944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,9.270748705603182e-05,297.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,9.76254596025683e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,7.210583135019988e-05,297.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,9.76254596025683e-05,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0004630931071005,290.7984313964844,294.1499938964844,283.6592102050781,283.6375732421875,283.3788146972656,283.2145080566406,290.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877936681732,4.436897071968815e-09,0.000987789244391,-0.0106762899085879,0.0,0.0,0.0,0.0,60.0,-4.543175220489502,-0.0,-6.652619788383164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,9.282748942496256e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,9.775182115845382e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,7.219916005851701e-05,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.775182115845382e-05,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,0.0004636925295926,290.7967224121094,294.1499938964844,283.6769714355469,283.6595153808594,283.38140869140625,283.25274658203125,290.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890723740682,4.5863970399295795e-09,0.0009890677174553,-0.0110679818317294,0.0,0.0,0.0,0.0,60.0,-4.5360260009765625,-0.0,-6.669852581353555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,9.293973562307656e-05,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,9.787002636585385e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,7.22864642739296e-05,297.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.787002636585385e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,0.0004642532439902,290.79498291015625,294.1499938964844,283.6937255859375,283.6802673339844,283.3841247558594,283.29052734375,290.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902683086693,4.726243396646623e-09,0.0009902636520564,-0.011434375308454,0.0,0.0,0.0,0.0,60.0,-4.529079437255859,-0.0,-6.685992559596343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.313165355706587e-05,297.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.807213064050302e-05,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,7.243573782034218e-05,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.80721233645454e-05,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0004652119241654,290.79150390625,294.1499938964844,283.7240905761719,283.7178955078125,283.389892578125,283.363525390625,290.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.965339250873057e-09,0.000992308370769,-0.012060790322721,0.0,0.0,0.0,0.0,60.0,-4.515727519989014,-0.0,-6.713632672017411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.313165355706587e-05,297.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.807213064050302e-05,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,7.243573782034218e-05,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.80721233645454e-05,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0004652119241654,290.79150390625,294.1499938964844,283.7240905761719,283.7178955078125,283.389892578125,283.363525390625,290.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.965339250873057e-09,0.000992308370769,-0.012060790322721,0.0,0.0,0.0,0.0,60.0,-4.515727519989014,-0.0,-6.713632672017411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,9.327254520030692e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,9.822049469221383e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,7.25453210179694e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.822049469221383e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0004659157129935,290.7880249023437,294.1499938964844,283.75,283.75,283.3960266113281,283.4314270019531,290.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140867287423134e-09,0.0009938094299286,-0.0125206522643566,0.0,0.0,0.0,0.0,60.0,-4.502960205078125,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,9.327254520030692e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,9.822049469221383e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,7.25453210179694e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.822049469221383e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0004659157129935,290.7880249023437,294.1499938964844,283.75,283.75,283.3960266113281,283.4314270019531,290.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938145522028,5.140867287423134e-09,0.0009938094299286,-0.0125206522643566,0.0,0.0,0.0,0.0,60.0,-4.502960205078125,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,9.338372910860926e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,9.833757940214129e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,7.263179577421397e-05,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.833757212618366e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0004664710722863,290.7845458984375,294.1499938964844,283.77362060546875,283.77362060546875,283.4024963378906,283.4936218261719,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.2793791560645795e-09,0.0009949938394129,-0.0128835309296846,0.0,0.0,0.0,0.0,60.0,-4.490462779998779,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,9.338372910860926e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,9.833757940214129e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,7.263179577421397e-05,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.833757212618366e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0004664710722863,290.7845458984375,294.1499938964844,283.77362060546875,283.77362060546875,283.4024963378906,283.4936218261719,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.2793791560645795e-09,0.0009949938394129,-0.0128835309296846,0.0,0.0,0.0,0.0,60.0,-4.490462779998779,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,9.349625906907022e-05,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.845607564784586e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,7.271931826835498e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,9.845607564784586e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0004670332127716,290.78106689453125,294.1499938964844,283.79736328125,283.79736328125,283.4093017578125,283.5497131347656,290.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,0.0,60.0,-4.477936744689941,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,9.349625906907022e-05,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.845607564784586e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,7.271931826835498e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,9.845607564784586e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0004670332127716,290.78106689453125,294.1499938964844,283.79736328125,283.79736328125,283.4093017578125,283.5497131347656,290.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,0.0,60.0,-4.477936744689941,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.355276415590195e-05,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.851557842921466e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,7.276326505234465e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,9.851557115325704e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,0.0004673154326155,290.779296875,294.1499938964844,283.80926513671875,283.80926513671875,283.4128112792969,283.5757751464844,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,0.0,60.0,-4.471637725830078,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,9.360938565805554e-05,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.857519762590528e-05,297.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,7.28073064237833e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,9.857519762590528e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0004675982636399,290.7775573730469,294.1499938964844,283.8211669921875,283.8211669921875,283.4164123535156,283.6007385253906,290.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,0.0,60.0,-4.46531867980957,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,9.372282511321828e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,9.869465429801494e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,7.289553468581289e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,9.869465429801494e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,0.0004681649152189,290.7740478515625,294.1499938964844,283.8450012207031,283.8450012207031,283.4238586425781,283.64764404296875,290.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,0.0,60.0,-4.452631950378418,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,9.372282511321828e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,9.869465429801494e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,7.289553468581289e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,9.869465429801494e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,0.0004681649152189,290.7740478515625,294.1499938964844,283.8450012207031,283.8450012207031,283.4238586425781,283.64764404296875,290.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,0.0,60.0,-4.452631950378418,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,9.3836264568381e-05,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.88141109701246e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,7.298376294784248e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,9.88141109701246e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0004687315667979,290.7705078125,294.1499938964844,283.8687438964844,283.8687438964844,283.4315795898437,283.69097900390625,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,0.0,60.0,-4.4399027824401855,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,9.3836264568381e-05,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.88141109701246e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,7.298376294784248e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,9.88141109701246e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0004687315667979,290.7705078125,294.1499938964844,283.8687438964844,283.8687438964844,283.4315795898437,283.69097900390625,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,0.0,60.0,-4.4399027824401855,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.394938388140872e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,9.8933232948184e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,7.30717511032708e-05,297.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.8933232948184e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.00046929664677,290.7669982910156,294.1499938964844,283.8923645019531,283.8923645019531,283.4396057128906,283.73126220703125,290.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,0.0,60.0,-4.427161693572998,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.394938388140872e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,9.8933232948184e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,7.30717511032708e-05,297.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.8933232948184e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.00046929664677,290.7669982910156,294.1499938964844,283.8923645019531,283.8923645019531,283.4396057128906,283.73126220703125,290.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,0.0,60.0,-4.427161693572998,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,9.403044532518834e-05,297.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,9.90185944829136e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,7.31347972759977e-05,297.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,9.90185944829136e-05,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,0.0004697015392594,290.76446533203125,294.1499938964844,283.90924072265625,283.90924072265625,283.445556640625,283.75860595703125,290.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,0.0,60.0,-4.417998790740967,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,9.406184108229354e-05,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,9.905165643431246e-05,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,7.315920811379328e-05,297.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,9.905164915835484e-05,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0004698583798017,290.7634582519531,294.1499938964844,283.915771484375,283.915771484375,283.4479064941406,283.7689514160156,290.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,0.0,60.0,-4.414440631866455,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,9.41177349886857e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,9.91105189314112e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,7.320268923649564e-05,297.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,9.91105189314112e-05,297.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,0.0004701376019511,290.7616882324219,294.1499938964844,283.9273986816406,283.9273986816406,283.4521789550781,283.7868957519531,290.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,0.0,60.0,-4.408095836639404,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
