time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938560,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,9.417330147698522e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.916903218254448e-05,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,7.324590114876628e-05,297.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.916902490658686e-05,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0004704151360783,290.7599182128906,294.1499938964844,283.9389343261719,283.9389343261719,283.4564819335937,283.8043212890625,290.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,0.0,60.0,-4.401768207550049,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,9.42833285080269e-05,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,9.928488725563513e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,7.33314809622243e-05,297.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.928488725563513e-05,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004709647328127,290.7563781738281,294.1499938964844,283.9617614746094,283.9617614746094,283.46533203125,283.8377380371094,290.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,0.0,60.0,-4.3891801834106445,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,9.42833285080269e-05,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,9.928488725563513e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,7.33314809622243e-05,297.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.928488725563513e-05,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004709647328127,290.7563781738281,294.1499938964844,283.9617614746094,283.9617614746094,283.46533203125,283.8377380371094,290.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,0.0,60.0,-4.3891801834106445,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.43916238611564e-05,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.939893789123744e-05,297.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,7.34157147235237e-05,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,9.939893061527982e-05,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0004715057148132,290.7528381347656,294.1499938964844,283.98419189453125,283.98419189453125,283.47442626953125,283.869384765625,290.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,0.0,60.0,-4.376705646514893,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,9.43916238611564e-05,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.939893789123744e-05,297.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,7.34157147235237e-05,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,9.939893061527982e-05,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0004715057148132,290.7528381347656,294.1499938964844,283.98419189453125,283.98419189453125,283.47442626953125,283.869384765625,290.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,0.0,60.0,-4.376705646514893,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,9.449778735870495e-05,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.951072570402177e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,7.349828229052946e-05,297.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.951072570402177e-05,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0004720360157079,290.749267578125,294.1499938964844,284.0061950683594,284.0061950683594,283.4837341308594,283.8994140625,290.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,0.0,60.0,-4.364376544952393,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,9.449778735870495e-05,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.951072570402177e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,7.349828229052946e-05,297.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.951072570402177e-05,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0004720360157079,290.749267578125,294.1499938964844,284.0061950683594,284.0061950683594,283.4837341308594,283.8994140625,290.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,0.0,60.0,-4.364376544952393,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.460146975470708e-05,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,9.96199087239802e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,7.357892172876745e-05,297.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,9.96199087239802e-05,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,0.0004725539474748,290.7457275390625,294.1499938964844,284.02764892578125,284.02764892578125,283.4933166503906,283.92803955078125,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,0.0,60.0,-4.352220058441162,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.460146975470708e-05,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,9.96199087239802e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,7.357892172876745e-05,297.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,9.96199087239802e-05,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,0.0004725539474748,290.7457275390625,294.1499938964844,284.02764892578125,284.02764892578125,283.4933166503906,283.92803955078125,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,0.0,60.0,-4.352220058441162,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.465227776672692e-05,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.967340884031728e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,7.361843745457008e-05,296.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,9.967340884031728e-05,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0004728077328763,290.7439270019531,294.1499938964844,284.03814697265625,284.03814697265625,283.4981689453125,283.9418640136719,290.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,0.0,60.0,-4.346219539642334,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,9.470227087149397e-05,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,9.972605766961352e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,7.36573274480179e-05,296.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,9.972605766961352e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0004730574728455,290.7421569824219,294.1499938964844,284.04852294921875,284.04852294921875,283.5030822753906,283.9553527832031,290.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,0.0,60.0,-4.340275287628174,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,9.47997614275664e-05,297.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.982872143154964e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,7.37331502023153e-05,296.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.982871415559202e-05,297.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0004735444381367,290.73858642578125,294.1499938964844,284.0687255859375,284.0687255859375,283.5130615234375,283.9814147949219,290.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,0.0,60.0,-4.328569889068604,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,9.47997614275664e-05,297.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.982872143154964e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,7.37331502023153e-05,296.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.982871415559202e-05,297.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0004735444381367,290.73858642578125,294.1499938964844,284.0687255859375,284.0687255859375,283.5130615234375,283.9814147949219,290.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,0.0,60.0,-4.328569889068604,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.489359217695892e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.992753621190786e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,7.380613533314317e-05,296.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.992752893595024e-05,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0004740131553262,290.7350158691406,294.1499938964844,284.0882263183594,284.0882263183594,283.523193359375,284.00640869140625,290.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160382509141527e-09,0.0010110784787684,-0.0178109072148799,0.0,0.0,0.0,0.0,60.0,-4.3171234130859375,-0.0,-6.970046229071158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.489359217695892e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.992753621190786e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,7.380613533314317e-05,296.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.992752893595024e-05,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0004740131553262,290.7350158691406,294.1499938964844,284.0882263183594,284.0882263183594,283.523193359375,284.00640869140625,290.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160382509141527e-09,0.0010110784787684,-0.0178109072148799,0.0,0.0,0.0,0.0,60.0,-4.3171234130859375,-0.0,-6.970046229071158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,9.49836612562649e-05,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001000223783194,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,7.387618825305253e-05,296.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001000223783194,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0004744630714412,290.7314453125,294.1499938964844,284.1069641113281,284.1069641113281,283.53350830078125,284.0302429199219,290.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272591417972761e-09,0.0010120380902662,-0.0181048065423965,0.0,0.0,0.0,0.0,60.0,-4.30599308013916,-0.0,-6.983282929695633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,9.49836612562649e-05,297.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001000223783194,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,7.387618825305253e-05,296.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001000223783194,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0004744630714412,290.7314453125,294.1499938964844,284.1069641113281,284.1069641113281,283.53350830078125,284.0302429199219,290.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272591417972761e-09,0.0010120380902662,-0.0181048065423965,0.0,0.0,0.0,0.0,60.0,-4.30599308013916,-0.0,-6.983282929695633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,9.50525645748712e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,0.0001000949341687,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,7.3929775680881e-05,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001000949341687,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0004748072533402,290.72857666015625,294.1499938964844,284.1213073730469,284.1213073730469,283.5418701171875,284.0484924316406,290.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127794230356,7.358428089077051e-09,0.0010127720888704,-0.0183296278119087,0.0,0.0,0.0,0.0,60.0,-4.297331809997559,-0.0,-6.99341740073578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,9.50693793129176e-05,297.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001001126438495,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,7.39428578526713e-05,296.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,0.0001001126438495,297.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0004748912469949,290.72784423828125,294.1499938964844,284.12481689453125,284.12481689453125,283.5439758300781,284.0529479980469,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793766652840995e-09,0.0010129511356353,-0.0183844957500696,0.0,0.0,0.0,0.0,60.0,-4.29519510269165,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,9.51104229898192e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0001001558630377,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,7.397477747872472e-05,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0001001558630377,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0004750962834805,290.72607421875,294.1499938964844,284.1334228515625,284.1334228515625,283.5492858886719,284.0638732910156,290.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430509096906235e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,0.0,60.0,-4.289945125579834,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,9.515030251350254e-05,297.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0001001978598651,297.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,7.400579488603398e-05,296.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0001001978598651,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0004752954700961,290.7242736816406,294.1499938964844,284.1417541503906,284.1417541503906,283.5545959472656,284.07452392578125,290.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,0.0,60.0,-4.284788608551025,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.522637992631644e-05,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001002779754344,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,7.406497024931014e-05,296.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001002779754344,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0004756755079142,290.7206726074219,294.1499938964844,284.1577453613281,284.1577453613281,283.5652770996094,284.0950012207031,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,0.0,60.0,-4.274765968322754,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.522637992631644e-05,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001002779754344,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,7.406497024931014e-05,296.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001002779754344,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0004756755079142,290.7206726074219,294.1499938964844,284.1577453613281,284.1577453613281,283.5652770996094,284.0950012207031,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,0.0,60.0,-4.274765968322754,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,9.529707313049585e-05,297.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001003524157567,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,7.41199473850429e-05,296.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001003524157567,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0004760286246892,290.71710205078125,294.1499938964844,284.17266845703125,284.17266845703125,283.5760803222656,284.1142883300781,290.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,0.0,60.0,-4.265217781066895,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,9.529707313049585e-05,297.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001003524157567,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,7.41199473850429e-05,296.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001003524157567,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0004760286246892,290.71710205078125,294.1499938964844,284.17266845703125,284.17266845703125,283.5760803222656,284.1142883300781,290.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,0.0,60.0,-4.265217781066895,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.5362302090507e-05,297.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.0001004211080726,297.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,7.417068263748661e-05,296.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001004211080726,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.000476354471175,290.7135009765625,294.1499938964844,284.1864624023437,284.1864624023437,283.5869445800781,284.1323547363281,290.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,0.0,60.0,-4.256149291992188,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.5362302090507e-05,297.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.0001004211080726,297.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,7.417068263748661e-05,296.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001004211080726,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.000476354471175,290.7135009765625,294.1499938964844,284.1864624023437,284.1864624023437,283.5869445800781,284.1323547363281,290.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,0.0,60.0,-4.256149291992188,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,9.542165935272352e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001004836085485,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.42168485885486e-05,296.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001004836085485,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0004766509518958,290.7098999023437,294.1499938964844,284.1990966796875,284.1990966796875,283.5978698730469,284.1492614746094,290.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,0.0,60.0,-4.247594833374023,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,9.542165935272352e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001004836085485,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.42168485885486e-05,296.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001004836085485,297.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0004766509518958,290.7098999023437,294.1499938964844,284.1990966796875,284.1990966796875,283.5978698730469,284.1492614746094,290.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,0.0,60.0,-4.247594833374023,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,9.544938075123356e-05,297.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001005127996904,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,7.423840725095943e-05,296.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0001005127996904,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0004767894279211,290.7080993652344,294.1499938964844,284.2049560546875,284.2049560546875,283.60333251953125,284.1571960449219,290.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,0.0,60.0,-4.243533611297607,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,9.54754141275771e-05,297.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001005402154987,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,7.42586562409997e-05,296.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0001005402154987,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0004769194638356,290.7063293457031,294.1499938964844,284.21051025390625,284.21051025390625,283.6088256835937,284.1648254394531,290.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,0.0,60.0,-4.239614963531494,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,9.552254050504416e-05,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001005898375296,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,7.429531251545995e-05,296.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001005898375296,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0004771548556163,290.7027282714844,294.1499938964844,284.2205810546875,284.2205810546875,283.6197509765625,284.1790466308594,290.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177786462008,-0.0198630392551422,0.0,0.0,0.0,0.0,60.0,-4.232254981994629,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,9.552254050504416e-05,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001005898375296,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,7.429531251545995e-05,296.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001005898375296,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0004771548556163,290.7027282714844,294.1499938964844,284.2205810546875,284.2205810546875,283.6197509765625,284.1790466308594,290.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177786462008,-0.0198630392551422,0.0,0.0,0.0,0.0,60.0,-4.232254981994629,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,9.556391887599602e-05,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001006334132398,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,7.432749407598749e-05,296.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0001006334132398,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0004773615510202,290.6991271972656,294.1499938964844,284.22930908203125,284.22930908203125,283.6306457519531,284.1920471191406,290.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980400502681,0.0,0.0,0.0,0.0,60.0,-4.225490570068359,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,9.556391887599602e-05,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001006334132398,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,7.432749407598749e-05,296.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0001006334132398,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0004773615510202,290.6991271972656,294.1499938964844,284.22930908203125,284.22930908203125,283.6306457519531,284.1920471191406,290.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980400502681,0.0,0.0,0.0,0.0,60.0,-4.225490570068359,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.559836325934155e-05,297.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001006696838885,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,7.435428415192291e-05,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0001006696838885,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0004775336128659,290.6955261230469,294.1499938964844,284.236572265625,284.236572265625,283.6415100097656,284.20361328125,290.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185943683609,8.038366416940335e-09,0.0010185863357037,-0.0201104097068309,0.0,0.0,0.0,0.0,60.0,-4.219448566436768,-0.0,-7.073952446035038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.559836325934155e-05,297.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001006696838885,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,7.435428415192291e-05,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0001006696838885,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0004775336128659,290.6955261230469,294.1499938964844,284.236572265625,284.236572265625,283.6415100097656,284.20361328125,290.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185943683609,8.038366416940335e-09,0.0010185863357037,-0.0201104097068309,0.0,0.0,0.0,0.0,60.0,-4.219448566436768,-0.0,-7.073952446035038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,9.562398918205872e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001006966704153,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,7.437422027578577e-05,296.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0001006966704153,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,0.0004776616406161,290.6923522949219,294.1499938964844,284.2417297363281,284.2417297363281,283.6509704589844,284.212646484375,290.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188673622906,8.070288437522777e-09,0.0010188593296334,-0.0201940108090639,0.0,0.0,0.0,0.0,60.0,-4.214699745178223,-0.0,-7.077744612615788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,9.562693594489248e-05,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,0.0001006997699732,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,7.437650492647663e-05,296.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0001006997699732,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0004776763380505,290.6919250488281,294.1499938964844,284.2423400878906,284.2423400878906,283.6522521972656,284.2137756347656,290.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073954838039299e-09,0.0010188906453549,-0.0202036127448081,0.0,0.0,0.0,0.0,60.0,-4.214113712310791,-0.0,-7.078180175312809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,9.563871572026984e-05,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,0.0001007121827569,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,7.43856726330705e-05,296.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.000100712175481,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0004777351859956,290.69012451171875,294.1499938964844,284.2446594238281,284.2446594238281,283.6576232910156,284.2182922363281,290.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088630210068004e-09,0.0010190161410719,-0.0202420465648174,0.0,0.0,0.0,0.0,60.0,-4.211748600006104,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,9.564884385326876e-05,297.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0001007228493108,297.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,7.439355249516666e-05,296.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0001007228493108,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518005371094,0.0,0.0,0.0004777857975568,290.6883239746094,294.1499938964844,284.2465515136719,284.2465515136719,283.6629333496094,284.222412109375,290.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101250337233523e-09,0.0010191240580752,-0.0202750954777002,0.0,0.0,0.0,0.0,60.0,-4.209580421447754,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
