time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941020,296.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,9.56639341893606e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001007387327263,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,7.440528133884072e-05,296.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001007387327263,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0004778611473739,290.68475341796875,294.1499938964844,284.2491149902344,284.2491149902344,283.6734619140625,284.22955322265625,290.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.12003531081018e-09,0.0010192847112193,-0.0203242916613817,0.0,0.0,0.0,0.0,60.0,-4.205868721008301,-0.0,-7.083656328177312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,9.56639341893606e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001007387327263,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,7.440528133884072e-05,296.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001007387327263,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0004778611473739,290.68475341796875,294.1499938964844,284.2491149902344,284.2491149902344,283.6734619140625,284.22955322265625,290.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.12003531081018e-09,0.0010192847112193,-0.0203242916613817,0.0,0.0,0.0,0.0,60.0,-4.205868721008301,-0.0,-7.083656328177312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,9.56732255872339e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,0.0001007485188893,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,7.441251364070922e-05,296.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0001007485188893,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0004779075679834,290.68115234375,294.1499938964844,284.25,284.25,283.6838073730469,284.2351379394531,290.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.02035460062325,0.0,0.0,0.0,0.0,60.0,-4.2030134201049805,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,9.56732255872339e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,0.0001007485188893,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,7.441251364070922e-05,296.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0001007485188893,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0004779075679834,290.68115234375,294.1499938964844,284.25,284.25,283.6838073730469,284.2351379394531,290.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.02035460062325,0.0,0.0,0.0,0.0,60.0,-4.2030134201049805,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,9.567652159603313e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.000100751989521,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,7.441507477778941e-05,296.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.000100751989521,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0004779240407515,290.67755126953125,294.1499938964844,284.25,284.24365234375,283.6940002441406,284.2392578125,290.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194187052547,-0.0203653313219547,0.0,0.0,0.0,0.0,60.0,-4.200765132904053,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,9.567652159603313e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.000100751989521,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,7.441507477778941e-05,296.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.000100751989521,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0004779240407515,290.67755126953125,294.1499938964844,284.25,284.24365234375,283.6940002441406,284.2392578125,290.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194187052547,-0.0203653313219547,0.0,0.0,0.0,0.0,60.0,-4.200765132904053,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,9.56750736804679e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001007504615699,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,7.441394700435922e-05,296.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001007504615699,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0004779167938977,290.6739501953125,294.1499938964844,284.25,284.2362060546875,283.7040100097656,284.24224853515625,290.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133893558692762e-09,0.0010194032220169,-0.0203605834394693,0.0,0.0,0.0,0.0,60.0,-4.198596477508545,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,9.56750736804679e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001007504615699,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,7.441394700435922e-05,296.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001007504615699,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0004779167938977,290.6739501953125,294.1499938964844,284.25,284.2362060546875,283.7040100097656,284.24224853515625,290.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133893558692762e-09,0.0010194032220169,-0.0203605834394693,0.0,0.0,0.0,0.0,60.0,-4.198596477508545,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,9.567263623466717e-05,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,0.0001007479004329,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,7.441205525537953e-05,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0001007479004329,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0004779046576004,290.67218017578125,294.1499938964844,284.25,284.2320556640625,283.7089538574219,284.243408203125,290.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,0.0,60.0,-4.197457313537598,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,9.56690637394786e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,0.0001007441387628,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,7.440927583957091e-05,296.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001007441387628,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0004778867878485,290.6703796386719,294.1499938964844,284.25,284.2276916503906,283.7138366699219,284.2444152832031,290.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,0.0,60.0,-4.196274757385254,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,9.565883374307305e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0001007333630695,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,7.440131594194099e-05,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0001007333630695,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0004778356815222,290.6667785644531,294.1499938964844,284.25,284.2182312011719,283.7234802246094,284.2459716796875,290.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,0.0,60.0,-4.193777561187744,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,9.565883374307305e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0001007333630695,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,7.440131594194099e-05,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0001007333630695,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0004778356815222,290.6667785644531,294.1499938964844,284.25,284.2182312011719,283.7234802246094,284.2459716796875,290.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,0.0,60.0,-4.193777561187744,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,9.564453648636118e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0001007183091132,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,7.439019827870652e-05,296.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0001007183091132,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0004777642607223,290.6632080078125,294.1499938964844,284.25,284.2078857421875,283.7329406738281,284.2470703125,290.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,0.0,60.0,-4.191086769104004,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,9.564453648636118e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0001007183091132,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,7.439019827870652e-05,296.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0001007183091132,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0004777642607223,290.6632080078125,294.1499938964844,284.25,284.2078857421875,283.7329406738281,284.2470703125,290.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,0.0,60.0,-4.191086769104004,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,9.562685590935872e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0001006996899377,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,7.437644671881571e-05,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001006996899377,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.0004776759597007,290.6596069335937,294.1499938964844,284.25,284.1967163085937,283.74224853515625,284.2478942871094,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,0.0,60.0,-4.188246250152588,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,9.562685590935872e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0001006996899377,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,7.437644671881571e-05,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001006996899377,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.0004776759597007,290.6596069335937,294.1499938964844,284.25,284.1967163085937,283.74224853515625,284.2478942871094,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,0.0,60.0,-4.188246250152588,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,9.560655598761514e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001006783131742,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,7.436065789079294e-05,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,0.0001006783058983,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,0.0004775745328515,290.6561889648437,294.1499938964844,284.25,284.1853332519531,283.7510070800781,284.2484436035156,290.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048489874568077e-09,0.0010186730651184,-0.0201369225978851,0.0,0.0,0.0,0.0,60.0,-4.185361862182617,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,9.560564649291337e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,0.0001006773527478,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,7.435995212290436e-05,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.720947265625,0.0,0.0,0.0001006773527478,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.000477569992654,290.6560363769531,294.1499938964844,284.25,284.1848449707031,283.7513732910156,284.2484436035156,290.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047358335261379e-09,0.0010186634026467,-0.0201339591294527,0.0,0.0,0.0,0.0,60.0,-4.185239315032959,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,9.559402678860351e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,0.0001006651218631,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,7.435090810758993e-05,296.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.0001006651145871,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.000477511959616,290.6542663574219,294.1499938964844,284.25,284.1786804199219,283.755859375,284.2486877441406,290.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,0.0,60.0,-4.183686256408691,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,9.558154124533758e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0001006519742077,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,7.434120198013261e-05,296.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001006519742077,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0004774496192112,290.6524658203125,294.1499938964844,284.25,284.17236328125,283.76031494140625,284.2488708496094,290.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017324581999219e-09,0.0010184065904468,-0.0200553033500909,0.0,0.0,0.0,0.0,60.0,-4.182099342346191,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,9.555430006003009e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001006232851068,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,7.432001439156011e-05,296.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001006232851068,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0004773135297,290.6488952636719,294.1499938964844,284.25,284.1593017578125,283.76910400390625,284.2491760253906,290.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983373961906182e-09,0.0010181162506341,-0.0199663899838924,0.0,0.0,0.0,0.0,60.0,-4.178819179534912,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,9.555430006003009e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001006232851068,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,7.432001439156011e-05,296.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001006232851068,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0004773135297,290.6488952636719,294.1499938964844,284.25,284.1593017578125,283.76910400390625,284.2491760253906,290.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983373961906182e-09,0.0010181162506341,-0.0199663899838924,0.0,0.0,0.0,0.0,60.0,-4.178819179534912,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,9.552489791531116e-05,297.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001005923259072,297.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,7.429714605677873e-05,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,0.0001005923259072,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0004771666426677,290.64532470703125,294.1499938964844,284.25,284.1457824707031,283.7777099609375,284.2493896484375,290.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,0.0,60.0,-4.175436973571777,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,9.552489791531116e-05,297.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001005923259072,297.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,7.429714605677873e-05,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,0.0001005923259072,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0004771666426677,290.64532470703125,294.1499938964844,284.25,284.1457824707031,283.7777099609375,284.2493896484375,290.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,0.0,60.0,-4.175436973571777,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,9.549278911435977e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0001005585072562,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,7.427216769428924e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001005585072562,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.000477006251458,290.6417541503906,294.1499938964844,284.25,284.1318359375,283.78619384765625,284.2495422363281,290.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,0.0,60.0,-4.171935558319092,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,9.549278911435977e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0001005585072562,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,7.427216769428924e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001005585072562,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.000477006251458,290.6417541503906,294.1499938964844,284.25,284.1318359375,283.78619384765625,284.2495422363281,290.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,0.0,60.0,-4.171935558319092,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,9.545886859996244e-05,297.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0001005227968562,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,7.424579234793782e-05,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001005227968562,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,0.0004768368380609,290.6382141113281,294.1499938964844,284.25,284.1176147460937,283.79449462890625,284.2496643066406,290.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,0.0,60.0,-4.168350696563721,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,9.545886859996244e-05,297.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0001005227968562,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,7.424579234793782e-05,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001005227968562,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,0.0004768368380609,290.6382141113281,294.1499938964844,284.25,284.1176147460937,283.79449462890625,284.2496643066406,290.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,0.0,60.0,-4.168350696563721,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,9.544107888359576e-05,297.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001005040612653,297.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,7.423195347655565e-05,296.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001005040612653,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,0.0004767479549627,290.63641357421875,294.1499938964844,284.25,284.11041259765625,283.7986145019531,284.2497253417969,290.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842290372650496e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,0.0,60.0,-4.166520595550537,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,9.542284533381462e-05,297.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0001004848527372,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,7.42177726351656e-05,296.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001004848527372,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0004766568599734,290.6346435546875,294.1499938964844,284.25,284.1031799316406,283.8026733398437,284.249755859375,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,0.0,60.0,-4.164669990539551,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.53849230427295e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001004449222818,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,7.41882759029977e-05,296.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001004449222818,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0004764674522448,290.6310729980469,294.1499938964844,284.25,284.08856201171875,283.8106689453125,284.24981689453125,290.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,0.0,60.0,-4.160903930664063,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.53849230427295e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001004449222818,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,7.41882759029977e-05,296.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001004449222818,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0004764674522448,290.6310729980469,294.1499938964844,284.25,284.08856201171875,283.8106689453125,284.24981689453125,290.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,0.0,60.0,-4.160903930664063,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,9.534577111480758e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.000100403696706,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,7.415782602038234e-05,296.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.000100403696706,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0004762718745041,290.6275329589844,294.1499938964844,284.25,284.07391357421875,283.81854248046875,284.2498779296875,290.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,0.0,60.0,-4.157081604003906,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,9.534577111480758e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.000100403696706,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,7.415782602038234e-05,296.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.000100403696706,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.0004762718745041,290.6275329589844,294.1499938964844,284.25,284.07391357421875,283.81854248046875,284.2498779296875,290.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,0.0,60.0,-4.157081604003906,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.530493116471916e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001003606885205,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,7.412605918943882e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001003606812446,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0004760678566526,290.6239929199219,294.1499938964844,284.25,284.05926513671875,283.8262634277344,284.2499084472656,290.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525742411613,0.0,0.0,0.0,0.0,60.0,-4.153186798095703,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,9.530493116471916e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001003606885205,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,7.412605918943882e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001003606812446,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0004760678566526,290.6239929199219,294.1499938964844,284.25,284.05926513671875,283.8262634277344,284.2499084472656,290.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525742411613,0.0,0.0,0.0,0.0,60.0,-4.153186798095703,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,9.526307258056475e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001003166107693,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,7.409350655507296e-05,296.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0001003166107693,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.0004758588038384,290.6204528808594,294.1499938964844,284.25,284.0447082519531,283.8338623046875,284.2499389648437,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,0.0,60.0,-4.1492462158203125,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,9.526307258056475e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001003166107693,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,7.409350655507296e-05,296.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0001003166107693,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.0004758588038384,290.6204528808594,294.1499938964844,284.25,284.0447082519531,283.8338623046875,284.2499389648437,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,0.0,60.0,-4.1492462158203125,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.52416958170943e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0001002940989565,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,7.407687371596694e-05,296.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0001002940989565,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0004757519927807,290.6186828613281,294.1499938964844,284.25,284.0375061035156,283.83758544921875,284.2499389648437,290.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,0.0,60.0,-4.147255897521973,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,9.522004256723449e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0001002712961053,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,7.406003715004772e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001002712961053,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0004756438429467,290.6169128417969,294.1499938964844,284.25,284.0303649902344,283.84130859375,284.2499389648437,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,0.0,60.0,-4.145254611968994,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,9.51759866438806e-05,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0001002249045995,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,7.402577466564253e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001002249045995,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0004754237888846,290.6133728027344,294.1499938964844,284.25,284.0162658691406,283.8486022949219,284.2499694824219,290.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,0.0,60.0,-4.141219139099121,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,9.51759866438806e-05,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0001002249045995,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,7.402577466564253e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001002249045995,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0004754237888846,290.6133728027344,294.1499938964844,284.25,284.0162658691406,283.8486022949219,284.2499694824219,290.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,0.0,60.0,-4.141219139099121,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
