time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943540,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.51312540564686e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.00010017780005,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,7.39909810363315e-05,296.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.000100177792774,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0004752003296744,290.60986328125,294.1499938964844,284.25,284.0025329589844,283.85577392578125,284.2499694824219,290.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,0.0,60.0,-4.13715410232544,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.51312540564686e-05,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.00010017780005,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,7.39909810363315e-05,296.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.000100177792774,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0004752003296744,290.60986328125,294.1499938964844,284.25,284.0025329589844,283.85577392578125,284.2499694824219,290.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,0.0,60.0,-4.13715410232544,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67437744140625,0.0,0.0,9.50857502175495e-05,297.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001001298805931,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,7.395559077849612e-05,296.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001001298805931,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0004749730287585,290.6063232421875,294.1499938964844,284.25,283.9892578125,283.86279296875,284.2499694824219,290.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,0.0,60.0,-4.133059024810791,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67437744140625,0.0,0.0,9.50857502175495e-05,297.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001001298805931,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,7.395559077849612e-05,296.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001001298805931,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0004749730287585,290.6063232421875,294.1499938964844,284.25,283.9892578125,283.86279296875,284.2499694824219,290.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,0.0,60.0,-4.133059024810791,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,9.503979526925832e-05,297.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.000100081488199,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,7.391984399873763e-05,296.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.000100081488199,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0004747434577438,290.6028137207031,294.1499938964844,284.25,283.9764709472656,283.86968994140625,284.2499694824219,290.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,0.0,60.0,-4.128944396972656,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,9.503979526925832e-05,297.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.000100081488199,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,7.391984399873763e-05,296.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.000100081488199,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0004747434577438,290.6028137207031,294.1499938964844,284.25,283.9764709472656,283.86968994140625,284.2499694824219,290.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,0.0,60.0,-4.128944396972656,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,9.50166504480876e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.000100057121017,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,7.390184327960014e-05,296.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.000100057113741,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0004746278573293,290.6010437011719,294.1499938964844,284.25,283.9703063964844,283.87310791015625,284.25,290.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,0.0,60.0,-4.1268815994262695,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.499344014329836e-05,297.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,0.0001000326665234,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,7.388378435280174e-05,296.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001000326665234,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0004745119076687,290.59930419921875,294.1499938964844,284.25,283.9642944335937,283.8764953613281,284.25,290.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,0.0,60.0,-4.124815464019775,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,9.494689584244044e-05,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.998365567298606e-05,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,7.384758646367118e-05,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.998365567298606e-05,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.0004742793971672,290.5957946777344,294.1499938964844,284.25,283.95281982421875,283.8831481933594,284.25,290.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,0.0,60.0,-4.120680332183838,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,9.494689584244044e-05,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.998365567298606e-05,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,7.384758646367118e-05,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.998365567298606e-05,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.0004742793971672,290.5957946777344,294.1499938964844,284.25,283.95281982421875,283.8831481933594,284.25,290.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,0.0,60.0,-4.120680332183838,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.490033698966728e-05,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,9.993463027058168e-05,297.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,7.381137402262539e-05,296.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,9.993463027058168e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.000474046828458,290.59228515625,294.1499938964844,284.25,283.94207763671875,283.8896789550781,284.25,290.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,0.0,60.0,-4.116545677185059,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.490033698966728e-05,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,9.993463027058168e-05,297.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,7.381137402262539e-05,296.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,9.993463027058168e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.000474046828458,290.59228515625,294.1499938964844,284.25,283.94207763671875,283.8896789550781,284.25,290.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,0.0,60.0,-4.116545677185059,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,9.485400369158016e-05,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,9.988583769882098e-05,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,7.377533620456234e-05,296.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,9.988583769882098e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0004738153656944,290.5888061523437,294.1499938964844,284.25,283.9322204589844,283.8960876464844,284.25,290.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,0.0,60.0,-4.11242151260376,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,9.485400369158016e-05,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,9.988583769882098e-05,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,7.377533620456234e-05,296.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,9.988583769882098e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0004738153656944,290.5888061523437,294.1499938964844,284.25,283.9322204589844,283.8960876464844,284.25,290.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,0.0,60.0,-4.11242151260376,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.48081651586108e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.983756899600849e-05,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,7.373968401225284e-05,296.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.983756172005088e-05,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0004735864058602,290.5852966308594,294.1499938964844,284.25,283.9233093261719,283.9023742675781,284.25,290.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,0.0,60.0,-4.108319282531738,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.48081651586108e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.983756899600849e-05,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,7.373968401225284e-05,296.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.983756172005088e-05,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0004735864058602,290.5852966308594,294.1499938964844,284.25,283.9233093261719,283.9023742675781,284.25,290.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,0.0,60.0,-4.108319282531738,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,9.478548599872738e-05,297.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,9.981368930311874e-05,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,7.372204709099606e-05,296.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,9.981368930311874e-05,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.0004734731628559,290.58355712890625,294.1499938964844,284.25,283.9192199707031,283.9054870605469,284.25,290.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,0.0,60.0,-4.106278896331787,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.476311970502138e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.979013702832162e-05,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,7.370465027634054e-05,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,9.9790129752364e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0004733614041469,290.5818176269531,294.1499938964844,284.25,283.9154052734375,283.9085693359375,284.25,290.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530554997411e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,0.0,60.0,-4.104250431060791,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,9.47194275795482e-05,297.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,9.974412387236951e-05,297.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,7.36706642783247e-05,296.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,9.974412387236951e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0004731431545224,290.5783386230469,294.1499938964844,284.25,283.9085998535156,283.9146423339844,284.25,290.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087438315842e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,0.0,60.0,-4.10023832321167,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,9.47194275795482e-05,297.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,9.974412387236951e-05,297.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,7.36706642783247e-05,296.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,9.974412387236951e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0004731431545224,290.5783386230469,294.1499938964844,284.25,283.9085998535156,283.9146423339844,284.25,290.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087438315842e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,0.0,60.0,-4.10023832321167,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.050000000745058,9.46771469898522e-05,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.050000000745058,9.969960228772834e-05,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.050000000745058,7.36377842258662e-05,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.050000000745058,9.969960228772834e-05,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.050000000745058,0.0004729319771286,290.5748291015625,291.1499938964844,284.25,283.9029846191406,283.92059326171875,284.25,290.1623229980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410464421848e-09,0.0010087704285979,-0.0171037726104259,0.0,0.0,0.0,0.0,60.0,-4.09628438949585,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.050000000745058,9.46771469898522e-05,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.050000000745058,9.969960228772834e-05,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.050000000745058,7.36377842258662e-05,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.050000000745058,9.969960228772834e-05,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.050000000745058,0.0004729319771286,290.5748291015625,291.1499938964844,284.25,283.9029846191406,283.92059326171875,284.25,290.1623229980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410464421848e-09,0.0010087704285979,-0.0171037726104259,0.0,0.0,0.0,0.0,60.0,-4.09628438949585,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.6166440844535828,0.050000000745058,0.0408954173326492,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.6166440844535828,0.050000000745058,0.0430648438632488,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.6166440844535828,0.050000000745058,0.0318075455725193,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.6166440844535828,0.050000000745058,0.0430648438632488,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.6166440844535828,0.050000000745058,0.2042810767889022,290.26324462890625,291.1499938964844,284.25,283.9006042480469,292.58111572265625,294.6155090332031,290.1825256347656,1.0,0.1146341487765312,0.0105152688920497,0.0105152688920497,1.0,1.0,-0.4324872195720672,7.463515885319794e-07,0.4324864745140075,-0.1166811361908912,0.0,0.0,0.0,0.0,60.0,407.72509765625,-0.0,13.430460929870604,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36285400390625,0.6069257259368896,0.050000000745058,0.0453355610370636,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.36285400390625,0.6069257259368896,0.050000000745058,0.0477405302226543,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36285400390625,0.6069257259368896,0.050000000745058,0.0352609902620315,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36285400390625,0.6069257259368896,0.050000000745058,0.0477405302226543,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36285400390625,0.6069257259368896,0.050000000745058,0.2264605164527893,290.385498046875,291.1499938964844,284.25,283.89849853515625,293.7215576171875,297.1542358398437,290.6124267578125,1.0,0.1291944831609726,0.0210305377840995,0.0210305377840995,1.0,1.0,-0.4830573499202728,2.847824134732946e-06,0.483054518699646,-0.1312833130359649,0.0,0.0,0.0,0.2936796247959137,60.0,894.43212890625,-0.0,19.03934860229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5452018976211548,0.050000000745058,0.0458467975258827,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5452018976211548,0.050000000745058,0.0482788830995559,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5452018976211548,0.050000000745058,0.0356586202979087,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5452018976211548,0.050000000745058,0.0482788830995559,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5452018976211548,0.050000000745058,0.2290142476558685,291.11676025390625,291.1499938964844,284.25,283.89520263671875,293.7278137207031,297.2420959472656,291.2670593261719,1.0,0.1514358520507812,0.0402205623686313,0.0402205623686313,1.0,1.0,-0.4885070621967315,2.1521334929275326e-05,0.4884855449199676,-0.1322078704833984,0.0,0.0,0.0,9.589619636535645,60.0,896.8949584960938,-0.0,27.12531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5408506989479065,0.050000000745058,0.045879915356636,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5408506989479065,0.050000000745058,0.0483137629926204,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5408506989479065,0.050000000745058,0.0356843806803226,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5408506989479065,0.050000000745058,0.0483137629926204,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5408506989479065,0.050000000745058,0.2291796803474426,291.1695861816406,291.1499938964844,284.25,283.8949279785156,293.72711181640625,297.23944091796875,291.3139038085937,1.0,0.1533533632755279,0.0420610755681991,0.0420610755681991,1.0,1.0,-0.488860011100769,2.5767403712961823e-05,0.4888342320919037,-0.1322503089904785,0.0,0.0,0.0,10.47291374206543,60.0,883.2779541015625,-0.0,27.88895606994629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136657714844,0.520356297492981,0.050000000745058,0.0460647456347942,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136657714844,0.520356297492981,0.050000000745058,0.0485083945095539,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136657714844,0.520356297492981,0.050000000745058,0.0358281359076499,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136657714844,0.520356297492981,0.050000000745058,0.0485083945095539,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4136657714844,0.520356297492981,0.050000000745058,0.2301029413938522,291.439453125,291.1499938964844,284.25,283.8934631347656,293.724853515625,297.2259216308594,291.5635681152344,1.0,0.1636210083961486,0.0525763407349586,0.0525763407349586,1.0,1.0,-0.4908294975757599,6.887954077683389e-05,0.4907605946063995,-0.1324546933174133,0.0,0.0,0.0,15.41468334197998,60.0,802.244140625,-0.0,32.18077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5056331753730774,0.050000000745058,0.0462407693266868,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5056331753730774,0.050000000745058,0.0486937575042247,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5056331753730774,0.050000000745058,0.0359650440514087,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5056331753730774,0.050000000745058,0.0486937575042247,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5056331753730774,0.050000000745058,0.2309822291135788,291.67889404296875,291.1499938964844,284.25,283.8922119140625,293.7223815917969,297.215576171875,291.79217529296875,1.0,0.1727657467126846,0.2420610785484314,0.2420610785484314,0.9973303079605104,1.0,-0.4927054047584533,0.0311287492513656,0.4615766406059265,-0.1017563194036483,0.0,0.0,0.0,20.12818717956543,60.0,723.072265625,-0.0,36.29506301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.046558316797018,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.0490281470119953,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.0362120233476161,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.0490281470119953,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.2325684279203415,292.0973815917969,291.1499938964844,284.25,283.89031982421875,292.75103759765625,297.20245361328125,292.1770324707031,1.0,0.1880062669515609,0.6210305094718933,0.6210305094718933,0.9919909238815308,1.0,-0.4960892498493194,0.183407187461853,0.312682032585144,0.049526859074831,0.0,0.0,0.0,28.64456558227539,60.0,446.3609924316406,-0.0,43.77561569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.046558316797018,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.0490281470119953,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.0362120233476161,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.0490281470119953,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0787658691406,0.4859724342823028,0.050000000745058,0.2325684279203415,292.0973815917969,291.1499938964844,284.25,283.89031982421875,292.75103759765625,297.20245361328125,292.1770324707031,1.0,0.1880062669515609,0.6210305094718933,0.6210305094718933,0.9919909238815308,1.0,-0.4960892498493194,0.183407187461853,0.312682032585144,0.049526859074831,0.0,0.0,0.0,28.64456558227539,60.0,446.3609924316406,-0.0,43.77561569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.0468227788805961,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.0493066422641277,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.0364177152514457,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.0493066422641277,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.2338894754648208,292.1235656738281,291.1499938964844,284.25,283.8891296386719,291.68707275390625,297.1952819824219,292.0862731933594,1.0,0.1997887194156646,1.0,1.0,0.9866515398025512,1.0,-0.4989072382450104,0.2132208049297332,0.2856864333152771,0.0791103616356849,0.0,0.0,0.0,35.72649002075195,60.0,-73.70536041259766,-0.0,50.10409927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.0468227788805961,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.0493066422641277,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.0364177152514457,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.0493066422641277,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.12994384765625,0.4715290069580078,0.050000000745058,0.2338894754648208,292.1235656738281,291.1499938964844,284.25,283.8891296386719,291.68707275390625,297.1952819824219,292.0862731933594,1.0,0.1997887194156646,1.0,1.0,0.9866515398025512,1.0,-0.4989072382450104,0.2132208049297332,0.2856864333152771,0.0791103616356849,0.0,0.0,0.0,35.72649002075195,60.0,-73.70536041259766,-0.0,50.10409927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.047036200761795,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.0495313815772533,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.0365837104618549,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.0495313815772533,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.2349555492401123,292.0223388671875,291.1499938964844,284.25,283.8886108398437,291.6513061523437,297.18914794921875,292.0087585449219,1.0,0.2087893933057785,1.0,1.0,0.9485531449317932,1.0,-0.5011814832687378,0.2147936820983886,0.2863878011703491,0.0807677134871482,0.0,0.0,0.0,41.44038772583008,48.0,-124.3145980834961,-0.0,55.26787185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.047036200761795,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.0495313815772533,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.0365837104618549,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.0495313815772533,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02557373046875,0.4584904611110687,0.050000000745058,0.2349555492401123,292.0223388671875,291.1499938964844,284.25,283.8886108398437,291.6513061523437,297.18914794921875,292.0087585449219,1.0,0.2087893933057785,1.0,1.0,0.9485531449317932,1.0,-0.5011814832687378,0.2147936820983886,0.2863878011703491,0.0807677134871482,0.0,0.0,0.0,41.44038772583008,48.0,-124.3145980834961,-0.0,55.26787185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.0471009984612464,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.0495996214449405,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.0366341099143028,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.0495996214449405,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.2352792471647262,291.9701232910156,291.1499938964844,284.25,283.8887023925781,291.6310729980469,297.1838073730469,291.9569396972656,1.0,0.2109700590372085,1.0,1.0,0.9104547500610352,1.0,-0.5018723607063293,0.2157817929983139,0.2860905826091766,0.0823069214820861,0.0,0.0,0.0,43.18074417114258,36.0,-117.6681900024414,-0.0,56.84943008422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.0471009984612464,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.0495996214449405,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.0366341099143028,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.0495996214449405,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9726257324219,0.454662561416626,0.050000000745058,0.2352792471647262,291.9701232910156,291.1499938964844,284.25,283.8887023925781,291.6310729980469,297.1838073730469,291.9569396972656,1.0,0.2109700590372085,1.0,1.0,0.9104547500610352,1.0,-0.5018723607063293,0.2157817929983139,0.2860905826091766,0.0823069214820861,0.0,0.0,0.0,43.18074417114258,36.0,-117.6681900024414,-0.0,56.84943008422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9452819824219,0.4556716084480285,0.050000000745058,0.0470835752785205,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9452819824219,0.4556716084480285,0.050000000745058,0.0495812706649303,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9452819824219,0.4556716084480285,0.050000000745058,0.036620557308197,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9452819824219,0.4556716084480285,0.050000000745058,0.0495812706649303,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9452819824219,0.4556716084480285,0.050000000745058,0.235192209482193,291.942626953125,291.1499938964844,284.25,283.8889465332031,291.6185913085937,297.1814880371094,291.9287414550781,1.0,0.2101030647754669,1.0,1.0,0.8914055824279785,1.0,-0.5016868114471436,0.2161527723073959,0.2855340540409088,0.0831091627478599,0.0,0.0,0.0,42.71879196166992,36.0,-112.5793228149414,-0.0,56.428993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.458278089761734,0.050000000745058,0.047039695084095,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.458278089761734,0.050000000745058,0.0495350658893585,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.458278089761734,0.050000000745058,0.0365864299237728,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.458278089761734,0.050000000745058,0.0495350658893585,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91668701171875,0.458278089761734,0.050000000745058,0.2349730283021927,291.9139404296875,291.1499938964844,284.25,283.88934326171875,291.6052551269531,297.1793518066406,291.89959716796875,1.0,0.2081483304500579,1.0,1.0,0.8742170929908752,1.0,-0.5012193918228149,0.2164248526096344,0.2847945392131805,0.0838976353406906,0.0,0.0,0.0,41.54953002929688,25.0,-107.24398803710938,-0.0,55.36636734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.0468961298465728,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.049383882433176,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.0364747680723667,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.049383882433176,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.2342558801174163,291.855224609375,291.1499938964844,284.25,283.8904113769531,291.5731201171875,297.17559814453125,291.8407592773437,1.0,0.2018741816282272,1.0,1.0,0.8398401141166687,1.0,-0.4996897876262665,0.2169664055109024,0.2827233970165252,0.0856582894921302,0.0,0.0,0.0,37.719017028808594,25.0,-97.15721893310548,-0.0,51.89866256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
