time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945880,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.0468961298465728,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.049383882433176,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.0364747680723667,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.049383882433176,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.4672272503376007,0.050000000745058,0.2342558801174163,291.855224609375,291.1499938964844,284.25,283.8904113769531,291.5731201171875,297.17559814453125,291.8407592773437,1.0,0.2018741816282272,1.0,1.0,0.8398401141166687,1.0,-0.4996897876262665,0.2169664055109024,0.2827233970165252,0.0856582894921302,0.0,0.0,0.0,37.719017028808594,25.0,-97.15721893310548,-0.0,51.89866256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.0467835031449794,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.0492652803659439,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.0363871678709983,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.0492652803659439,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.2336932718753814,291.7964172363281,291.1499938964844,284.25,283.89190673828125,291.529541015625,297.17236328125,291.7818603515625,1.0,0.1971859484910965,1.0,1.0,0.8054631948471069,1.0,-0.4984894394874573,0.2181172370910644,0.2803722023963928,0.0879719629883766,0.0,0.0,0.0,34.71619415283203,25.0,-90.3192901611328,-0.0,49.194461822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.0467835031449794,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.0492652803659439,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.0363871678709983,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.0492652803659439,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7992553710937,0.4737436175346374,0.050000000745058,0.2336932718753814,291.7964172363281,291.1499938964844,284.25,283.89190673828125,291.529541015625,297.17236328125,291.7818603515625,1.0,0.1971859484910965,1.0,1.0,0.8054631948471069,1.0,-0.4984894394874573,0.2181172370910644,0.2803722023963928,0.0879719629883766,0.0,0.0,0.0,34.71619415283203,25.0,-90.3192901611328,-0.0,49.194461822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.0467004664242267,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.0491778403520584,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.0363225862383842,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.0491778403520584,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.2332784980535507,291.7373046875,291.1499938964844,284.25,283.89373779296875,291.4804992675781,297.1695556640625,291.7227478027344,1.0,0.1935489475727081,1.0,1.0,0.776764452457428,1.0,-0.4976047277450561,0.2195748835802078,0.2780298292636871,0.0905417427420616,0.0,0.0,0.0,32.50507354736328,25.0,-86.15345001220703,-0.0,47.2111930847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.0467004664242267,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.0491778403520584,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.0363225862383842,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.0491778403520584,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.4782951176166534,0.050000000745058,0.2332784980535507,291.7373046875,291.1499938964844,284.25,283.89373779296875,291.4804992675781,297.1695556640625,291.7227478027344,1.0,0.1935489475727081,1.0,1.0,0.776764452457428,1.0,-0.4976047277450561,0.2195748835802078,0.2780298292636871,0.0905417427420616,0.0,0.0,0.0,32.50507354736328,25.0,-86.15345001220703,-0.0,47.2111930847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.0466370768845081,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.0491110868752002,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.0362732820212841,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.0491110868752002,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.2329618632793426,291.6781005859375,291.1499938964844,284.25,283.89581298828125,291.4183349609375,297.1669921875,291.6632080078125,1.0,0.1907268911600113,1.0,1.0,0.748065710067749,1.0,-0.4969292879104614,0.2216832190752029,0.2752460539340973,0.0937320441007614,0.0,0.0,0.0,30.81960678100586,25.0,-85.44527435302734,-0.0,45.70400619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.0466370768845081,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.0491110868752002,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.0362732820212841,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.0491110868752002,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6809997558594,0.4817092418670654,0.050000000745058,0.2329618632793426,291.6781005859375,291.1499938964844,284.25,283.89581298828125,291.4183349609375,297.1669921875,291.6632080078125,1.0,0.1907268911600113,1.0,1.0,0.748065710067749,1.0,-0.4969292879104614,0.2216832190752029,0.2752460539340973,0.0937320441007614,0.0,0.0,0.0,30.81960678100586,25.0,-85.44527435302734,-0.0,45.70400619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6506652832031,0.4831053018569946,0.050000000745058,0.0466111451387405,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6506652832031,0.4831053018569946,0.050000000745058,0.0490837804973125,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6506652832031,0.4831053018569946,0.050000000745058,0.0362531132996082,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6506652832031,0.4831053018569946,0.050000000745058,0.0490837804973125,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6506652832031,0.4831053018569946,0.050000000745058,0.2328323125839233,291.647705078125,291.1499938964844,284.25,283.8969421386719,291.3805847167969,297.165771484375,291.6323547363281,1.0,0.1895611882209777,1.0,1.0,0.7337163686752319,1.0,-0.4966529607772827,0.2230288088321685,0.2736241519451141,0.0956099927425384,0.0,0.0,0.0,30.131072998046875,25.0,-86.95144653320312,-0.0,45.0894660949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.4843356907367706,0.050000000745058,0.0465883687138557,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.4843356907367706,0.050000000745058,0.049059797078371,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.4843356907367706,0.050000000745058,0.036235399544239,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.4843356907367706,0.050000000745058,0.049059797078371,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.4843356907367706,0.050000000745058,0.2327185571193695,291.6163330078125,291.1499938964844,284.25,283.8981018066406,291.3450927734375,297.1645812988281,291.6004943847656,1.0,0.1885320991277694,1.0,1.0,0.7224928140640259,1.0,-0.4964103102684021,0.2242076396942138,0.2722026705741882,0.0973181799054145,0.0,0.0,0.0,29.52701187133789,25.0,-88.69276428222656,-0.0,44.55083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.0465506985783577,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.0490201264619827,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.0362061001360416,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.0490201264619827,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.2325303703546524,291.5517272949219,291.1499938964844,284.25,283.9005126953125,291.2684936523437,297.1622619628906,291.5353698730469,1.0,0.1868199855089187,1.0,1.0,0.700045645236969,1.0,-0.4960089325904846,0.226989135146141,0.2690197825431824,0.1011464446783065,0.0,0.0,0.0,28.52972984313965,25.0,-91.9324188232422,-0.0,43.6627311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.0465506985783577,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.0490201264619827,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.0362061001360416,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.0490201264619827,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.4863870739936828,0.050000000745058,0.2325303703546524,291.5517272949219,291.1499938964844,284.25,283.9005126953125,291.2684936523437,297.1622619628906,291.5353698730469,1.0,0.1868199855089187,1.0,1.0,0.700045645236969,1.0,-0.4960089325904846,0.226989135146141,0.2690197825431824,0.1011464446783065,0.0,0.0,0.0,28.52972984313965,25.0,-91.9324188232422,-0.0,43.6627311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.0465214252471923,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.0489893034100532,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.0361833311617374,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.0489893034100532,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.2323841601610183,291.4835510253906,291.1499938964844,284.25,283.9029846191406,291.1744689941406,297.159912109375,291.4657897949219,1.0,0.1854825019836425,1.0,1.0,0.6775985360145569,1.0,-0.4956970512866974,0.2304896414279937,0.2652074098587036,0.1056779474020004,0.0,0.0,0.0,27.757265090942383,25.0,-98.96382904052734,-0.0,42.975887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.0465214252471923,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.0489893034100532,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.0361833311617374,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.0489893034100532,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869689941406,0.4880017936229706,0.050000000745058,0.2323841601610183,291.4835510253906,291.1499938964844,284.25,283.9029846191406,291.1744689941406,297.159912109375,291.4657897949219,1.0,0.1854825019836425,1.0,1.0,0.6775985360145569,1.0,-0.4956970512866974,0.2304896414279937,0.2652074098587036,0.1056779474020004,0.0,0.0,0.0,27.757265090942383,25.0,-98.96382904052734,-0.0,42.975887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.0464986003935337,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.0489652641117572,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.0361655801534652,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.0489652641117572,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.232270136475563,291.40985107421875,291.1499938964844,284.25,283.90545654296875,291.09210205078125,297.1573791503906,291.3913269042969,1.0,0.1844362318515777,1.0,1.0,0.6617302894592285,1.0,-0.4954538643360138,0.2333984076976776,0.2620554566383362,0.1096070632338523,0.0,0.0,0.0,27.15716552734375,25.0,-103.7989273071289,-0.0,42.44281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.0464986003935337,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.0489652641117572,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.0361655801534652,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.0489652641117572,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.4892776012420654,0.050000000745058,0.232270136475563,291.40985107421875,291.1499938964844,284.25,283.90545654296875,291.09210205078125,297.1573791503906,291.3913269042969,1.0,0.1844362318515777,1.0,1.0,0.6617302894592285,1.0,-0.4954538643360138,0.2333984076976776,0.2620554566383362,0.1096070632338523,0.0,0.0,0.0,27.15716552734375,25.0,-103.7989273071289,-0.0,42.44281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.0464807264506816,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.0489464439451694,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.0361516773700714,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.0489464439451694,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.2321808636188507,291.3345642089844,291.1499938964844,284.25,283.90789794921875,291.0023193359375,297.1546630859375,291.3153991699219,1.0,0.1836167424917221,1.0,1.0,0.6458619832992554,1.0,-0.4952634572982788,0.2367528080940246,0.2585106492042541,0.1139633804559707,0.0,0.0,0.0,26.68952751159668,25.0,-107.75835418701172,-0.0,42.02781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.0464807264506816,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.0489464439451694,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.0361516773700714,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.0489464439451694,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382568359375,0.4902888238430023,0.050000000745058,0.2321808636188507,291.3345642089844,291.1499938964844,284.25,283.90789794921875,291.0023193359375,297.1546630859375,291.3153991699219,1.0,0.1836167424917221,1.0,1.0,0.6458619832992554,1.0,-0.4952634572982788,0.2367528080940246,0.2585106492042541,0.1139633804559707,0.0,0.0,0.0,26.68952751159668,25.0,-107.75835418701172,-0.0,42.02781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.4907132387161255,0.050000000745058,0.0464732870459556,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.4907132387161255,0.050000000745058,0.0489386096596717,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.4907132387161255,0.050000000745058,0.0361458919942379,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.4907132387161255,0.050000000745058,0.0489386096596717,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.4907132387161255,0.050000000745058,0.2321437001228332,291.2955627441406,291.1499938964844,284.25,283.9090576171875,290.95245361328125,297.1531982421875,291.2757568359375,1.0,0.1832761168479919,1.0,1.0,0.6379278898239136,1.0,-0.4951842129230499,0.2386285215616226,0.2565556764602661,0.1163317635655403,0.0,0.0,0.0,26.4957332611084,25.0,-110.81661224365234,-0.0,41.8559684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.4910911023616791,0.050000000745058,0.0464666970074176,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.4910911023616791,0.050000000745058,0.0489316694438457,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.4910911023616791,0.050000000745058,0.0361407659947872,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.4910911023616791,0.050000000745058,0.0489316694438457,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.4910911023616791,0.050000000745058,0.2321107685565948,291.2553405761719,291.1499938964844,284.25,283.91015625,290.9178771972656,297.1517028808594,291.2352294921875,1.0,0.1829743534326553,1.0,1.0,0.6336488723754883,1.0,-0.4951139986515045,0.239685982465744,0.2554280161857605,0.1178800463676452,0.0,0.0,0.0,26.32449722290039,25.0,-111.7903823852539,-0.0,41.70405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.046455655246973,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.0489200428128242,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.0361321792006492,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.0489200428128242,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.2320556193590164,291.1773376464844,291.1499938964844,284.25,283.9122619628906,290.8597717285156,297.1485900878906,291.1587829589844,1.0,0.1824703365564346,1.0,1.0,0.6250908970832825,1.0,-0.4949963986873626,0.2418155372142791,0.2531808614730835,0.1209710240364074,0.0,0.0,0.0,26.03912353515625,25.0,-106.3941421508789,-0.0,41.450965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.046455655246973,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.0489200428128242,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.0361321792006492,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.0489200428128242,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4917281568050384,0.050000000745058,0.2320556193590164,291.1773376464844,291.1499938964844,284.25,283.9122619628906,290.8597717285156,297.1485900878906,291.1587829589844,1.0,0.1824703365564346,1.0,1.0,0.6250908970832825,1.0,-0.4949963986873626,0.2418155372142791,0.2531808614730835,0.1209710240364074,0.0,0.0,0.0,26.03912353515625,25.0,-106.3941421508789,-0.0,41.450965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.0464469343423843,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.0489108599722385,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.0361253917217254,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.0489108599722385,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.2320120483636856,291.1038818359375,291.1499938964844,284.25,283.9140625,290.79693603515625,297.14532470703125,291.0858764648437,1.0,0.1820745468139648,1.0,1.0,0.6165329217910767,1.0,-0.4949035048484802,0.2441386878490448,0.2507648169994354,0.1242229789495468,0.0,0.0,0.0,25.81553268432617,25.0,-102.1171646118164,-0.0,41.25276947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.0464469343423843,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.0489108599722385,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.0361253917217254,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.0489108599722385,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.4922351837158203,0.050000000745058,0.2320120483636856,291.1038818359375,291.1499938964844,284.25,283.9140625,290.79693603515625,297.14532470703125,291.0858764648437,1.0,0.1820745468139648,1.0,1.0,0.6165329217910767,1.0,-0.4949035048484802,0.2441386878490448,0.2507648169994354,0.1242229789495468,0.0,0.0,0.0,25.81553268432617,25.0,-102.1171646118164,-0.0,41.25276947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.0464400574564933,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.0489036180078983,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.0361200459301471,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.0489036180078983,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.2319777011871338,291.034423828125,291.1499938964844,284.25,283.9155578613281,290.78302001953125,297.1420288085937,291.0190734863281,1.0,0.1817637532949447,1.0,1.0,0.6153506636619568,1.0,-0.4948302805423736,0.2443105429410934,0.250519722700119,0.1252954006195068,0.0,0.0,0.0,25.64065933227539,25.0,-88.69977569580078,-0.0,41.09748458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.0464400574564933,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.0489036180078983,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.0361200459301471,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.0489036180078983,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.492637425661087,0.050000000745058,0.2319777011871338,291.034423828125,291.1499938964844,284.25,283.9155578613281,290.78302001953125,297.1420288085937,291.0190734863281,1.0,0.1817637532949447,1.0,1.0,0.6153506636619568,1.0,-0.4948302805423736,0.2443105429410934,0.250519722700119,0.1252954006195068,0.0,0.0,0.0,25.64065933227539,25.0,-88.69977569580078,-0.0,41.09748458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.0464346036314964,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.0488978736102581,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.0361158028244972,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.0488978736102581,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.2319504618644714,290.97869873046875,291.1499938964844,284.25,283.9166259765625,290.77752685546875,297.1387634277344,290.9664611816406,1.0,0.1815194934606552,1.0,1.0,0.6141684055328369,1.0,-0.49477219581604,0.2444303035736084,0.250341922044754,0.1262707263231277,0.0,0.0,0.0,25.50347137451172,25.0,-71.43540954589844,-0.0,40.97562789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.0464346036314964,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.0488978736102581,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.0361158028244972,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.0488978736102581,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4929578900337219,0.050000000745058,0.2319504618644714,290.97869873046875,291.1499938964844,284.25,283.9166259765625,290.77752685546875,297.1387634277344,290.9664611816406,1.0,0.1815194934606552,1.0,1.0,0.6141684055328369,1.0,-0.49477219581604,0.2444303035736084,0.250341922044754,0.1262707263231277,0.0,0.0,0.0,25.50347137451172,25.0,-71.43540954589844,-0.0,40.97562789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.493092805147171,0.050000000745058,0.0464323163032531,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.493092805147171,0.050000000745058,0.0488954670727252,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.493092805147171,0.050000000745058,0.0361140258610248,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.493092805147171,0.050000000745058,0.0488954670727252,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.493092805147171,0.050000000745058,0.2319390326738357,290.9549865722656,291.1499938964844,284.25,283.9170227050781,290.774658203125,297.13720703125,290.9438781738281,1.0,0.181417778134346,1.0,1.0,0.6135773062705994,1.0,-0.4947478473186493,0.2444989830255508,0.2502488791942596,0.1267480254173278,0.0,0.0,0.0,25.446407318115234,25.0,-63.99381256103516,-0.0,40.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9355773925781,0.4932128489017486,0.050000000745058,0.0464302860200405,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9355773925781,0.4932128489017486,0.050000000745058,0.0488933250308036,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9355773925781,0.4932128489017486,0.050000000745058,0.036112442612648,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9355773925781,0.4932128489017486,0.050000000745058,0.0488933250308036,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9355773925781,0.4932128489017486,0.050000000745058,0.2319288849830627,290.9335632324219,291.1499938964844,284.25,283.9172668457031,290.7889099121094,297.1356811523437,290.9238586425781,1.0,0.1813274770975113,1.0,1.0,0.6158627271652222,1.0,-0.4947262108325958,0.2437020093202591,0.2510242164134979,0.1263498365879058,0.0,0.0,0.0,25.395946502685547,25.0,-54.74546051025391,-0.0,40.87995147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.0464268587529659,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.0488897189497947,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.0361097790300846,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.0488897189497947,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.2319117784500122,290.9031066894531,291.1499938964844,284.25,283.9173583984375,290.8304138183594,297.1327819824219,290.89801025390625,1.0,0.1811763942241668,1.0,1.0,0.620433509349823,1.0,-0.4946897327899933,0.2420400381088256,0.2526496946811676,0.1254403591156005,0.0,0.0,0.0,25.311647415161133,25.0,-31.21031379699707,-0.0,40.80474090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.0464268587529659,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.0488897189497947,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.0361097790300846,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.0488897189497947,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.4934156239032745,0.050000000745058,0.2319117784500122,290.9031066894531,291.1499938964844,284.25,283.9173583984375,290.8304138183594,297.1327819824219,290.89801025390625,1.0,0.1811763942241668,1.0,1.0,0.620433509349823,1.0,-0.4946897327899933,0.2420400381088256,0.2526496946811676,0.1254403591156005,0.0,0.0,0.0,25.311647415161133,25.0,-31.21031379699707,-0.0,40.80474090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.0464241318404674,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.0488868467509746,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.0361076593399047,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.0488868467509746,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.231898158788681,290.8885192871094,291.1499938964844,284.25,283.9168395996094,290.870361328125,297.1302185058594,290.8865661621094,1.0,0.1810574531555175,1.0,1.0,0.6250042915344238,1.0,-0.49466073513031,0.2404478192329406,0.2542129158973694,0.1245344877243042,0.0,0.0,0.0,25.24540138244629,25.0,-11.639847755432127,-0.0,40.74555587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.0464241318404674,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.0488868467509746,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.0361076593399047,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.0488868467509746,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890075683594,0.4935774505138397,0.050000000745058,0.231898158788681,290.8885192871094,291.1499938964844,284.25,283.9168395996094,290.870361328125,297.1302185058594,290.8865661621094,1.0,0.1810574531555175,1.0,1.0,0.6250042915344238,1.0,-0.49466073513031,0.2404478192329406,0.2542129158973694,0.1245344877243042,0.0,0.0,0.0,25.24540138244629,25.0,-11.639847755432127,-0.0,40.74555587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.046421967446804,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.0488845668733119,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.0361059755086898,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.0488845668733119,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.2318873405456543,290.8860168457031,291.1499938964844,284.25,283.9156494140625,290.9253234863281,297.1280517578125,290.8872985839844,1.0,0.1809636354446411,1.0,1.0,0.6321650147438049,1.0,-0.4946376979351043,0.2382093220949173,0.2564283609390259,0.1229130774736404,0.0,0.0,0.0,25.19337654113769,25.0,6.983726501464844,-0.0,40.69890213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.046421967446804,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.0488845668733119,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.0361059755086898,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.0488845668733119,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.4937061965465545,0.050000000745058,0.2318873405456543,290.8860168457031,291.1499938964844,284.25,283.9156494140625,290.9253234863281,297.1280517578125,290.8872985839844,1.0,0.1809636354446411,1.0,1.0,0.6321650147438049,1.0,-0.4946376979351043,0.2382093220949173,0.2564283609390259,0.1229130774736404,0.0,0.0,0.0,25.19337654113769,25.0,6.983726501464844,-0.0,40.69890213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.0464202500879764,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.0488827563822269,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.0361046381294727,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.0488827563822269,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.2318787574768066,290.8964233398437,291.1499938964844,284.25,283.91375732421875,290.9798889160156,297.1262512207031,290.90045166015625,1.0,0.1808897256851196,1.0,1.0,0.6393256783485413,1.0,-0.4946193993091583,0.2360826134681701,0.2585367858409881,0.1213247701525688,0.0,0.0,0.0,25.152488708496094,25.0,22.9482421875,-0.0,40.66215896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
