time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11948040,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.0464202500879764,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.0488827563822269,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.0361046381294727,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.0488827563822269,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.4938085973262787,0.050000000745058,0.2318787574768066,290.8964233398437,291.1499938964844,284.25,283.91375732421875,290.9798889160156,297.1262512207031,290.90045166015625,1.0,0.1808897256851196,1.0,1.0,0.6393256783485413,1.0,-0.4946193993091583,0.2360826134681701,0.2585367858409881,0.1213247701525688,0.0,0.0,0.0,25.152488708496094,25.0,22.9482421875,-0.0,40.66215896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90447998046875,0.4938515722751617,0.050000000745058,0.0464195273816585,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90447998046875,0.4938515722751617,0.050000000745058,0.0488820001482963,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90447998046875,0.4938515722751617,0.050000000745058,0.0361040793359279,296.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90447998046875,0.4938515722751617,0.050000000745058,0.0488820001482963,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.90447998046875,0.4938515722751617,0.050000000745058,0.2318751513957977,290.9053955078125,291.1499938964844,284.25,283.9125061035156,291.0059814453125,297.1255187988281,290.91046142578125,1.0,0.1808588951826095,1.0,1.0,0.6429060101509094,1.0,-0.4946117103099823,0.235069453716278,0.2595422863960266,0.1205495670437812,0.0,0.0,0.0,25.135459899902344,25.0,29.269392013549805,-0.0,40.64683151245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9151916503906,0.4938899278640747,0.050000000745058,0.0464188866317272,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9151916503906,0.4938899278640747,0.050000000745058,0.048881322145462,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9151916503906,0.4938899278640747,0.050000000745058,0.0361035764217376,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9151916503906,0.4938899278640747,0.050000000745058,0.048881322145462,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9151916503906,0.4938899278640747,0.050000000745058,0.231871947646141,290.9162902832031,291.1499938964844,284.25,283.9110412597656,291.02978515625,297.1248779296875,290.9222106933594,1.0,0.1808314323425293,1.0,1.0,0.6461713910102844,1.0,-0.4946048855781555,0.2341636568307876,0.2604412138462066,0.1198597699403762,0.0,0.0,0.0,25.120304107666016,25.0,34.403892517089844,-0.0,40.63318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.0464178100228309,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.0488801896572113,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.0361027419567108,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.0488801896572113,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.23186656832695,290.9423522949219,291.1499938964844,284.25,283.9075012207031,291.0741271972656,297.1239318847656,290.949462890625,1.0,0.1807854324579239,1.0,1.0,0.6527021527290344,1.0,-0.4945934414863586,0.232446551322937,0.2621468901634216,0.1185074746608734,0.0,0.0,0.0,25.09494400024414,25.0,41.521732330322266,-0.0,40.610328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.0464178100228309,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.0488801896572113,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.0361027419567108,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.0488801896572113,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4939541518688202,0.050000000745058,0.23186656832695,290.9423522949219,291.1499938964844,284.25,283.9075012207031,291.0741271972656,297.1239318847656,290.949462890625,1.0,0.1807854324579239,1.0,1.0,0.6527021527290344,1.0,-0.4945934414863586,0.232446551322937,0.2621468901634216,0.1185074746608734,0.0,0.0,0.0,25.09494400024414,25.0,41.521732330322266,-0.0,40.610328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.0464169681072235,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.0488793030381202,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.0361020863056182,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.0488793030381202,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.2318623811006546,290.9725036621094,291.1499938964844,284.25,283.9029846191406,291.1158447265625,297.123291015625,290.9804382324219,1.0,0.1807490885257721,1.0,1.0,0.6592328548431396,1.0,-0.4945845007896423,0.2308394759893417,0.2637450397014618,0.1171724051237106,0.0,0.0,0.0,25.07496452331543,25.0,46.0387077331543,-0.0,40.59228897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.0464169681072235,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.0488793030381202,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.0361020863056182,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.0488793030381202,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.494004338979721,0.050000000745058,0.2318623811006546,290.9725036621094,291.1499938964844,284.25,283.9029846191406,291.1158447265625,297.123291015625,290.9804382324219,1.0,0.1807490885257721,1.0,1.0,0.6592328548431396,1.0,-0.4945845007896423,0.2308394759893417,0.2637450397014618,0.1171724051237106,0.0,0.0,0.0,25.07496452331543,25.0,46.0387077331543,-0.0,40.59228897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.0464163459837436,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.0488786473870277,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.0361016020178794,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.0488786473870277,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.2318592518568039,291.0047607421875,291.1499938964844,284.25,283.8976135253906,291.1420288085937,297.1229858398437,291.0126037597656,1.0,0.1807204037904739,1.0,1.0,0.6632062792778015,1.0,-0.4945778548717499,0.2299002408981323,0.2646776139736175,0.1163353621959686,0.0,0.0,0.0,25.05911445617676,25.0,45.90091323852539,-0.0,40.57807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.0464163459837436,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.0488786473870277,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.0361016020178794,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.0488786473870277,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.4940417408943176,0.050000000745058,0.2318592518568039,291.0047607421875,291.1499938964844,284.25,283.8976135253906,291.1420288085937,297.1229858398437,291.0126037597656,1.0,0.1807204037904739,1.0,1.0,0.6632062792778015,1.0,-0.4945778548717499,0.2299002408981323,0.2646776139736175,0.1163353621959686,0.0,0.0,0.0,25.05911445617676,25.0,45.90091323852539,-0.0,40.57807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.0464159287512302,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.0488782078027725,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.0361012779176235,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.0488782078027725,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.2318571656942367,291.035400390625,291.1499938964844,284.25,283.8915100097656,291.16375732421875,297.1229553222656,291.0428161621094,1.0,0.1806977987289428,1.0,1.0,0.6671797037124634,1.0,-0.4945734143257141,0.2290734499692917,0.2654999494552612,0.1153891831636428,0.0,0.0,0.0,25.046602249145508,25.0,43.21430206298828,-0.0,40.56693649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.0464159287512302,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.0488782078027725,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.0361012779176235,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.0488782078027725,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4940667152404785,0.050000000745058,0.2318571656942367,291.035400390625,291.1499938964844,284.25,283.8915100097656,291.16375732421875,297.1229553222656,291.0428161621094,1.0,0.1806977987289428,1.0,1.0,0.6671797037124634,1.0,-0.4945734143257141,0.2290734499692917,0.2654999494552612,0.1153891831636428,0.0,0.0,0.0,25.046602249145508,25.0,43.21430206298828,-0.0,40.56693649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.494075208902359,0.050000000745058,0.0464157871901989,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.494075208902359,0.050000000745058,0.0488780587911605,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.494075208902359,0.050000000745058,0.0361011661589145,296.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.494075208902359,0.050000000745058,0.0488780587911605,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.494075208902359,0.050000000745058,0.2318564653396606,291.05010986328125,291.1499938964844,284.25,283.88818359375,291.1737976074219,297.1230163574219,291.05731201171875,1.0,0.1806883662939071,1.0,1.0,0.6691663861274719,1.0,-0.4945718944072723,0.2286929041147232,0.2658789753913879,0.1148732900619506,0.0,0.0,0.0,25.0413761138916,25.0,41.71013259887695,-0.0,40.56231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.4940815269947052,0.050000000745058,0.0464156828820705,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.4940815269947052,0.050000000745058,0.0488779507577419,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.4940815269947052,0.050000000745058,0.0361010879278183,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.4940815269947052,0.050000000745058,0.0488779507577419,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.4940815269947052,0.050000000745058,0.2318559437990188,291.0643310546875,291.1499938964844,284.25,283.8847045898437,291.1777038574219,297.1231689453125,291.0711975097656,1.0,0.1806799918413162,1.0,1.0,0.6696773767471313,1.0,-0.4945707619190216,0.2286196053028106,0.2659511566162109,0.1146159693598747,0.0,0.0,0.0,25.03668212890625,25.0,39.31941223144531,-0.0,40.55823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.0464155822992324,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.0488778427243232,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.0361010059714317,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.0488778427243232,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.2318554371595382,291.0893249511719,291.1499938964844,284.25,283.8772888183594,291.1797790527344,297.12359619140625,291.09478759765625,1.0,0.1806660294532776,1.0,1.0,0.670699417591095,1.0,-0.4945696592330932,0.2285538911819458,0.2660157680511474,0.1140471026301384,0.0,0.0,0.0,25.02879905700684,25.0,32.125579833984375,-0.0,40.55147171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.0464155822992324,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.0488778427243232,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.0361010059714317,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.0488778427243232,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4940877258777618,0.050000000745058,0.2318554371595382,291.0893249511719,291.1499938964844,284.25,283.8772888183594,291.1797790527344,297.12359619140625,291.09478759765625,1.0,0.1806660294532776,1.0,1.0,0.670699417591095,1.0,-0.4945696592330932,0.2285538911819458,0.2660157680511474,0.1140471026301384,0.0,0.0,0.0,25.02879905700684,25.0,32.125579833984375,-0.0,40.55147171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.0464156046509742,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.0488778688013553,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.0361010283231735,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.0488778688013553,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.231855571269989,291.1093139648437,291.1499938964844,284.25,283.8692932128906,291.1806030273437,297.1242370605469,291.1137084960937,1.0,0.1806550770998001,1.0,1.0,0.6717213988304138,1.0,-0.4945698976516723,0.2285406440496444,0.2660292685031891,0.1133596077561378,0.0,0.0,0.0,25.022565841674805,25.0,25.48548126220703,-0.0,40.5462532043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.0464156046509742,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.0488778688013553,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.0361010283231735,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.0488778688013553,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4940864145755768,0.050000000745058,0.231855571269989,291.1093139648437,291.1499938964844,284.25,283.8692932128906,291.1806030273437,297.1242370605469,291.1137084960937,1.0,0.1806550770998001,1.0,1.0,0.6717213988304138,1.0,-0.4945698976516723,0.2285406440496444,0.2660292685031891,0.1133596077561378,0.0,0.0,0.0,25.022565841674805,25.0,25.48548126220703,-0.0,40.5462532043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.046415738761425,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.0488780066370964,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.0361011289060115,296.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.0488780066370964,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.2318562120199203,291.1248474121094,291.1499938964844,284.25,283.8607788085937,291.1700134277344,297.12506103515625,291.1278686523437,1.0,0.1806465536355972,1.0,1.0,0.6704898476600647,1.0,-0.4945712387561798,0.229023739695549,0.265547513961792,0.1130039542913436,0.0,0.0,0.0,25.01757049560547,25.0,17.64177131652832,-0.0,40.542274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.046415738761425,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.0488780066370964,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.0361011289060115,296.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.0488780066370964,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4940787851810455,0.050000000745058,0.2318562120199203,291.1248474121094,291.1499938964844,284.25,283.8607788085937,291.1700134277344,297.12506103515625,291.1278686523437,1.0,0.1806465536355972,1.0,1.0,0.6704898476600647,1.0,-0.4945712387561798,0.229023739695549,0.265547513961792,0.1130039542913436,0.0,0.0,0.0,25.01757049560547,25.0,17.64177131652832,-0.0,40.542274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.0464159660041332,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.0488782450556755,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.0361013077199459,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.0488782450556755,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.2318573594093322,291.1343688964844,291.1499938964844,284.25,283.8517761230469,291.156494140625,297.12603759765625,291.135986328125,1.0,0.1806399524211883,1.0,1.0,0.6692582964897156,1.0,-0.4945736229419708,0.229569062590599,0.2650045752525329,0.1125562340021133,0.0,0.0,0.0,25.01361846923828,25.0,9.687307357788086,-0.0,40.5392951965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.0464159660041332,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.0488782450556755,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.0361013077199459,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.0488782450556755,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.494065374135971,0.050000000745058,0.2318573594093322,291.1343688964844,291.1499938964844,284.25,283.8517761230469,291.156494140625,297.12603759765625,291.135986328125,1.0,0.1806399524211883,1.0,1.0,0.6692582964897156,1.0,-0.4945736229419708,0.229569062590599,0.2650045752525329,0.1125562340021133,0.0,0.0,0.0,25.01361846923828,25.0,9.687307357788086,-0.0,40.5392951965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4940567314624786,0.050000000745058,0.0464161112904548,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4940567314624786,0.050000000745058,0.048878401517868,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4940567314624786,0.050000000745058,0.0361014194786548,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4940567314624786,0.050000000745058,0.048878401517868,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.4940567314624786,0.050000000745058,0.2318580895662307,291.1371459960937,291.1499938964844,284.25,283.8471374511719,291.1493225097656,297.1265869140625,291.1382141113281,1.0,0.1806372702121734,1.0,1.0,0.6686424612998962,1.0,-0.494575172662735,0.2298585921525955,0.2647165656089782,0.112294316291809,0.0,0.0,0.0,25.011966705322266,25.0,6.199692249298096,-0.0,40.53812026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4940469861030578,0.050000000745058,0.0464162789285182,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4940469861030578,0.050000000745058,0.048878576606512,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4940469861030578,0.050000000745058,0.0361015498638153,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4940469861030578,0.050000000745058,0.048878576606512,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4940469861030578,0.050000000745058,0.2318589091300964,291.13885498046875,291.1499938964844,284.25,283.8423767089844,291.1398010253906,297.12713623046875,291.13934326171875,1.0,0.1806349009275436,1.0,1.0,0.6674776673316956,1.0,-0.4945769011974334,0.2302671521902084,0.2643097639083862,0.1121162176132202,0.0,0.0,0.0,25.010469436645508,25.0,2.6814217567443848,-0.0,40.53711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.046416662633419,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.0488789789378643,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.0361018478870391,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.0488789789378643,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.2318608313798904,291.1383972167969,291.1499938964844,284.25,283.8326110839844,291.1180419921875,297.1283264160156,291.1375732421875,1.0,0.1806310415267944,1.0,1.0,0.6651480197906494,1.0,-0.4945809543132782,0.2311333864927292,0.2634475529193878,0.111711785197258,0.0,0.0,0.0,25.007944107055664,25.0,-4.506470203399658,-0.0,40.53556823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.046416662633419,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.0488789789378643,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.0361018478870391,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.0488789789378643,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4940243065357208,0.050000000745058,0.2318608313798904,291.1383972167969,291.1499938964844,284.25,283.8326110839844,291.1180419921875,297.1283264160156,291.1375732421875,1.0,0.1806310415267944,1.0,1.0,0.6651480197906494,1.0,-0.4945809543132782,0.2311333864927292,0.2634475529193878,0.111711785197258,0.0,0.0,0.0,25.007944107055664,25.0,-4.506470203399658,-0.0,40.53556823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.0464171096682548,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.0488794520497322,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.0361021943390369,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.0488794520497322,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.2318630665540695,291.13311767578125,291.1499938964844,284.25,283.8225402832031,291.0952453613281,297.1296081542969,291.1312561035156,1.0,0.1806281805038452,1.0,1.0,0.6628183722496033,1.0,-0.494585633277893,0.2320416718721389,0.2625439763069153,0.1112335920333862,0.0,0.0,0.0,25.00594139099121,25.0,-10.633382797241213,-0.0,40.53454208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.0464171096682548,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.0488794520497322,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.0361021943390369,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.0488794520497322,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4939979016780853,0.050000000745058,0.2318630665540695,291.13311767578125,291.1499938964844,284.25,283.8225402832031,291.0952453613281,297.1296081542969,291.1312561035156,1.0,0.1806281805038452,1.0,1.0,0.6628183722496033,1.0,-0.494585633277893,0.2320416718721389,0.2625439763069153,0.1112335920333862,0.0,0.0,0.0,25.00594139099121,25.0,-10.633382797241213,-0.0,40.53454208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.0464176051318645,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.0488799735903739,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.0361025817692279,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.0488799735903739,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.2318655550479889,291.1239929199219,291.1499938964844,284.25,283.8122253417969,291.07183837890625,297.1309814453125,291.1212463378906,1.0,0.1806260794401168,1.0,1.0,0.6605486869812012,1.0,-0.4945908784866333,0.2329731285572052,0.2616177499294281,0.1106827408075332,0.0,0.0,0.0,25.00434684753418,25.0,-15.677403450012209,-0.0,40.53392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.0464176051318645,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.0488799735903739,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.0361025817692279,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.0488799735903739,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.493968516588211,0.050000000745058,0.2318655550479889,291.1239929199219,291.1499938964844,284.25,283.8122253417969,291.07183837890625,297.1309814453125,291.1212463378906,1.0,0.1806260794401168,1.0,1.0,0.6605486869812012,1.0,-0.4945908784866333,0.2329731285572052,0.2616177499294281,0.1106827408075332,0.0,0.0,0.0,25.00434684753418,25.0,-15.677403450012209,-0.0,40.53392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.0464181452989578,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.0488805398344993,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.0361029990017414,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.0488805398344993,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.2318682372570037,291.11163330078125,291.1499938964844,284.25,283.8016967773437,291.0477294921875,297.13238525390625,291.1081848144531,1.0,0.1806245893239975,1.0,1.0,0.6582790017127991,1.0,-0.4945965111255646,0.2339330464601516,0.2606634795665741,0.1100874990224838,0.0,0.0,0.0,25.003076553344727,25.0,-19.809589385986328,-0.0,40.53361892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.0464181452989578,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.0488805398344993,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.0361029990017414,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.0488805398344993,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4939368069171905,0.050000000745058,0.2318682372570037,291.11163330078125,291.1499938964844,284.25,283.8016967773437,291.0477294921875,297.13238525390625,291.1081848144531,1.0,0.1806245893239975,1.0,1.0,0.6582790017127991,1.0,-0.4945965111255646,0.2339330464601516,0.2606634795665741,0.1100874990224838,0.0,0.0,0.0,25.003076553344727,25.0,-19.809589385986328,-0.0,40.53361892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4939203262329101,0.050000000745058,0.0464184246957302,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4939203262329101,0.050000000745058,0.0488808341324329,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4939203262329101,0.050000000745058,0.036103218793869,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4939203262329101,0.050000000745058,0.0488808341324329,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.4939203262329101,0.050000000745058,0.231869637966156,291.1044311523437,291.1499938964844,284.25,283.79638671875,291.03546142578125,297.13311767578125,291.10064697265625,1.0,0.1806240379810333,1.0,1.0,0.6571441888809204,1.0,-0.4945994615554809,0.2344215512275695,0.2601779103279114,0.1097789481282234,0.0,0.0,0.0,25.00254440307617,25.0,-21.58755874633789,-0.0,40.533573150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4939034581184387,0.050000000745058,0.0464187078177928,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4939034581184387,0.050000000745058,0.0488811358809471,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4939034581184387,0.050000000745058,0.0361034385859966,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4939034581184387,0.050000000745058,0.0488811358809471,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4939034581184387,0.050000000745058,0.2318710684776306,291.0966186523437,291.1499938964844,284.25,283.791015625,291.0250244140625,297.13385009765625,291.09259033203125,1.0,0.1806235909461975,1.0,1.0,0.6564757823944092,1.0,-0.4946024715900421,0.2348140627145767,0.2597883939743042,0.1093663051724433,0.0,0.0,0.0,25.002084732055664,25.0,-22.90571022033692,-0.0,40.53357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.0464192889630794,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.048881746828556,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.036103893071413,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.048881746828556,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.2318739593029022,291.0801086425781,291.1499938964844,284.25,283.7802734375,291.0057067871094,297.1353454589844,291.075927734375,1.0,0.1806229501962661,1.0,1.0,0.6551390290260315,1.0,-0.4946085810661316,0.2355909198522567,0.2590176463127136,0.1085203364491462,0.0,0.0,0.0,25.00131607055664,25.0,-24.180265426635746,-0.0,40.53371810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.0464192889630794,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.048881746828556,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.036103893071413,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.048881746828556,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4938691854476928,0.050000000745058,0.2318739593029022,291.0801086425781,291.1499938964844,284.25,283.7802734375,291.0057067871094,297.1353454589844,291.075927734375,1.0,0.1806229501962661,1.0,1.0,0.6551390290260315,1.0,-0.4946085810661316,0.2355909198522567,0.2590176463127136,0.1085203364491462,0.0,0.0,0.0,25.00131607055664,25.0,-24.180265426635746,-0.0,40.53371810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.0464198738336563,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.0488823615014553,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.0361043475568294,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.0488823615014553,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.2318768799304962,291.0629577636719,291.1499938964844,284.25,283.7694702148437,290.986328125,297.13690185546875,291.0585632324219,1.0,0.1806226074695587,1.0,1.0,0.6538022756576538,1.0,-0.4946147203445434,0.2363684922456741,0.2582462430000305,0.107680045068264,0.0,0.0,0.0,25.00071144104004,25.0,-24.991493225097656,-0.0,40.53400802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
