time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950200,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.0464198738336563,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.0488823615014553,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.0361043475568294,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.0488823615014553,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.4938347339630127,0.050000000745058,0.2318768799304962,291.0629577636719,291.1499938964844,284.25,283.7694702148437,290.986328125,297.13690185546875,291.0585632324219,1.0,0.1806226074695587,1.0,1.0,0.6538022756576538,1.0,-0.4946147203445434,0.2363684922456741,0.2582462430000305,0.107680045068264,0.0,0.0,0.0,25.00071144104004,25.0,-24.991493225097656,-0.0,40.53400802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.0464204549789428,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.0488829724490642,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.0361047983169555,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.0488829724490642,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.231879785656929,291.0455017089844,291.1499938964844,284.25,283.7586669921875,290.9742126464844,297.138427734375,291.04132080078125,1.0,0.1806224733591079,1.0,1.0,0.6538317203521729,1.0,-0.4946208298206329,0.2368295341730117,0.2577913105487823,0.1065543591976165,0.0,0.0,0.0,25.00028419494629,25.0,-24.058507919311523,-0.0,40.53438949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.0464204549789428,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.0488829724490642,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.0361047983169555,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.0488829724490642,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.4938004910945892,0.050000000745058,0.231879785656929,291.0455017089844,291.1499938964844,284.25,283.7586669921875,290.9742126464844,297.138427734375,291.04132080078125,1.0,0.1806224733591079,1.0,1.0,0.6538317203521729,1.0,-0.4946208298206329,0.2368295341730117,0.2577913105487823,0.1065543591976165,0.0,0.0,0.0,25.00028419494629,25.0,-24.058507919311523,-0.0,40.53438949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.0464210174977779,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.048883568495512,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.0361052379012107,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.048883568495512,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.2318826019763946,291.02935791015625,291.1499938964844,284.25,283.7479553222656,290.963623046875,297.1398010253906,291.0255126953125,1.0,0.1806225031614303,1.0,1.0,0.6538611054420471,1.0,-0.4946267604827881,0.2372652143239975,0.2573615610599518,0.1054554805159568,0.0,0.0,0.0,24.99995994567871,25.0,-22.210783004760746,-0.0,40.53483581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.0464210174977779,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.048883568495512,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.0361052379012107,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.048883568495512,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.4937672615051269,0.050000000745058,0.2318826019763946,291.02935791015625,291.1499938964844,284.25,283.7479553222656,290.963623046875,297.1398010253906,291.0255126953125,1.0,0.1806225031614303,1.0,1.0,0.6538611054420471,1.0,-0.4946267604827881,0.2372652143239975,0.2573615610599518,0.1054554805159568,0.0,0.0,0.0,24.99995994567871,25.0,-22.210783004760746,-0.0,40.53483581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.4937511682510376,0.050000000745058,0.04642129316926,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.4937511682510376,0.050000000745058,0.0488838553428649,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.4937511682510376,0.050000000745058,0.0361054502427578,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.4937511682510376,0.050000000745058,0.0488838553428649,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.4937511682510376,0.050000000745058,0.2318839579820633,291.0216979980469,291.1499938964844,284.25,283.7426452636719,290.9584655761719,297.1404113769531,291.0179748535156,1.0,0.1806225627660751,1.0,1.0,0.6538758277893066,1.0,-0.4946296513080597,0.2374756336212158,0.2571540176868438,0.1049243137240409,0.0,0.0,0.0,24.99983024597168,25.0,-21.35681915283203,-0.0,40.53507614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.4937354028224945,0.050000000745058,0.0464215576648712,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.4937354028224945,0.050000000745058,0.0488841384649276,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.4937354028224945,0.050000000745058,0.0361056588590145,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.4937354028224945,0.050000000745058,0.0488841384649276,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.4937354028224945,0.050000000745058,0.2318852990865707,291.01434326171875,291.1499938964844,284.25,283.7373962402344,290.9562683105469,297.1409912109375,291.0107727050781,1.0,0.1806226372718811,1.0,1.0,0.6545629501342773,1.0,-0.4946324527263641,0.2375343292951584,0.2570981383323669,0.1042621210217475,0.0,0.0,0.0,24.999740600585938,25.0,-20.12172508239746,-0.0,40.53532028198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.0464220717549324,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.0488846749067306,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.0361060537397861,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.0488846749067306,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.231887862086296,291.0013732910156,291.1499938964844,284.25,283.7269897460937,290.9547424316406,297.1419982910156,290.99853515625,1.0,0.1806228309869766,1.0,1.0,0.6559370756149292,1.0,-0.4946378469467163,0.2376156896352768,0.2570221424102783,0.102969080209732,0.0,0.0,0.0,24.999605178833008,25.0,-16.519020080566406,-0.0,40.53580856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.0464220717549324,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.0488846749067306,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.0361060537397861,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.0488846749067306,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.4937052726745605,0.050000000745058,0.231887862086296,291.0013732910156,291.1499938964844,284.25,283.7269897460937,290.9547424316406,297.1419982910156,290.99853515625,1.0,0.1806228309869766,1.0,1.0,0.6559370756149292,1.0,-0.4946378469467163,0.2376156896352768,0.2570221424102783,0.102969080209732,0.0,0.0,0.0,24.999605178833008,25.0,-16.519020080566406,-0.0,40.53580856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.0464225448668003,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.0488851778209209,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.0361064262688159,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.0488851778209209,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.2318902313709259,290.9909362792969,291.1499938964844,284.25,283.716796875,290.9537048339844,297.1429138183594,290.9886474609375,1.0,0.1806230694055557,1.0,1.0,0.6573112607002258,1.0,-0.4946428537368774,0.2376726120710373,0.2569702267646789,0.1017512157559394,0.0,0.0,0.0,24.99951362609864,25.0,-13.24380111694336,-0.0,40.53628921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.0464225448668003,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.0488851778209209,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.0361064262688159,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.0488851778209209,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.4936772882938385,0.050000000745058,0.2318902313709259,290.9909362792969,291.1499938964844,284.25,283.716796875,290.9537048339844,297.1429138183594,290.9886474609375,1.0,0.1806230694055557,1.0,1.0,0.6573112607002258,1.0,-0.4946428537368774,0.2376726120710373,0.2569702267646789,0.1017512157559394,0.0,0.0,0.0,24.99951362609864,25.0,-13.24380111694336,-0.0,40.53628921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.0464229844510555,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.0488856397569179,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.0361067652702331,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.0488856397569179,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.2318924218416214,290.98272705078125,291.1499938964844,284.25,283.7069396972656,290.9580993652344,297.14373779296875,290.9810791015625,1.0,0.180623322725296,1.0,1.0,0.6596517562866211,1.0,-0.4946474730968475,0.2374949902296066,0.2571524679660797,0.1004082113504409,0.0,0.0,0.0,24.99949073791504,25.0,-9.447308540344238,-0.0,40.536746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.0464229844510555,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.0488856397569179,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.0361067652702331,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.0488856397569179,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.4936515092849731,0.050000000745058,0.2318924218416214,290.98272705078125,291.1499938964844,284.25,283.7069396972656,290.9580993652344,297.14373779296875,290.9810791015625,1.0,0.180623322725296,1.0,1.0,0.6596517562866211,1.0,-0.4946474730968475,0.2374949902296066,0.2571524679660797,0.1004082113504409,0.0,0.0,0.0,24.99949073791504,25.0,-9.447308540344238,-0.0,40.536746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.0464233793318271,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.048886053264141,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.0361070744693279,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.048886053264141,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.2318944036960601,290.9774169921875,291.1499938964844,284.25,283.6973876953125,290.96392822265625,297.1445617675781,290.9764709472656,1.0,0.1806235611438751,1.0,1.0,0.6619923114776611,1.0,-0.4946516156196594,0.2372883558273315,0.2573632597923279,0.0991507545113563,0.0,0.0,0.0,24.999492645263672,25.0,-5.6042022705078125,-0.0,40.53717422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.0464233793318271,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.048886053264141,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.0361070744693279,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.048886053264141,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.4936282336711883,0.050000000745058,0.2318944036960601,290.9774169921875,291.1499938964844,284.25,283.6973876953125,290.96392822265625,297.1445617675781,290.9764709472656,1.0,0.1806235611438751,1.0,1.0,0.6619923114776611,1.0,-0.4946516156196594,0.2372883558273315,0.2573632597923279,0.0991507545113563,0.0,0.0,0.0,24.999492645263672,25.0,-5.6042022705078125,-0.0,40.53717422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.4936175644397735,0.050000000745058,0.0464235618710517,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.4936175644397735,0.050000000745058,0.0488862469792366,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.4936175644397735,0.050000000745058,0.0361072160303592,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.4936175644397735,0.050000000745058,0.0488862469792366,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.4936175644397735,0.050000000745058,0.2318952977657318,290.97576904296875,291.1499938964844,284.25,283.6927795410156,290.967041015625,297.1449584960937,290.9750671386719,1.0,0.1806236952543258,1.0,1.0,0.6631625294685364,1.0,-0.4946535229682922,0.2371763288974762,0.257477194070816,0.0985573902726173,0.0,0.0,0.0,24.999500274658203,25.0,-3.9233548641204834,-0.0,40.53737258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.4936075210571289,0.050000000745058,0.0464237332344055,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.4936075210571289,0.050000000745058,0.0488864257931709,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.4936075210571289,0.050000000745058,0.0361073464155197,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.4936075210571289,0.050000000745058,0.0488864257931709,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.4936075210571289,0.050000000745058,0.231896162033081,290.974609375,291.1499938964844,284.25,283.6882629394531,290.9711608886719,297.1453857421875,290.9742126464844,1.0,0.1806237995624542,1.0,1.0,0.6645453572273254,1.0,-0.4946553409099579,0.2370161861181259,0.2576391398906708,0.09794582426548,0.0,0.0,0.0,24.99951934814453,25.0,-2.242993116378784,-0.0,40.537559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.0464240424335002,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.0488867498934268,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.0361075885593891,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.0488867498934268,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.231897696852684,290.97412109375,291.1499938964844,284.25,283.6795654296875,290.9804992675781,297.146240234375,290.97430419921875,1.0,0.1806240081787109,1.0,1.0,0.6673109531402588,1.0,-0.4946585893630981,0.2366747409105301,0.2579838335514068,0.0967912226915359,0.0,0.0,0.0,24.99956512451172,25.0,1.0804853439331057,-0.0,40.537899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.0464240424335002,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.0488867498934268,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.0361075885593891,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.0488867498934268,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740905761719,0.4935894012451172,0.050000000745058,0.231897696852684,290.97412109375,291.1499938964844,284.25,283.6795654296875,290.9804992675781,297.146240234375,290.97430419921875,1.0,0.1806240081787109,1.0,1.0,0.6673109531402588,1.0,-0.4946585893630981,0.2366747409105301,0.2579838335514068,0.0967912226915359,0.0,0.0,0.0,24.99956512451172,25.0,1.0804853439331057,-0.0,40.537899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.0464243069291114,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.0488870292901992,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.0361077934503555,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.0488870292901992,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.2318990230560302,290.9758605957031,291.1499938964844,284.25,283.67138671875,290.9903869628906,297.1471862792969,290.9765319824219,1.0,0.1806242018938064,1.0,1.0,0.6700766086578369,1.0,-0.4946613609790802,0.2363124638795852,0.2583488821983337,0.0957353860139846,0.0,0.0,0.0,24.99961853027344,25.0,3.932208776473999,-0.0,40.53819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.0464243069291114,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.0488870292901992,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.0361077934503555,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.0488870292901992,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4935738742351532,0.050000000745058,0.2318990230560302,290.9758605957031,291.1499938964844,284.25,283.67138671875,290.9903869628906,297.1471862792969,290.9765319824219,1.0,0.1806242018938064,1.0,1.0,0.6700766086578369,1.0,-0.4946613609790802,0.2363124638795852,0.2583488821983337,0.0957353860139846,0.0,0.0,0.0,24.99961853027344,25.0,3.932208776473999,-0.0,40.53819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.046424526721239,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.0488872602581977,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.0361079648137092,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.0488872602581977,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.2319001108407974,290.9793701171875,291.1499938964844,284.25,283.6637878417969,291.0004272460937,297.1481628417969,290.9804382324219,1.0,0.1806243509054184,1.0,1.0,0.672740638256073,1.0,-0.4946636855602264,0.2359483689069748,0.2587153017520904,0.0947968587279319,0.0,0.0,0.0,24.99967765808105,25.0,6.252262592315674,-0.0,40.5384407043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.046424526721239,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.0488872602581977,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.0361079648137092,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.0488872602581977,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4935609698295593,0.050000000745058,0.2319001108407974,290.9793701171875,291.1499938964844,284.25,283.6637878417969,291.0004272460937,297.1481628417969,290.9804382324219,1.0,0.1806243509054184,1.0,1.0,0.672740638256073,1.0,-0.4946636855602264,0.2359483689069748,0.2587153017520904,0.0947968587279319,0.0,0.0,0.0,24.99967765808105,25.0,6.252262592315674,-0.0,40.5384407043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.0464247018098831,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.0488874465227127,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.03610809892416,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.0488874465227127,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.2319009900093078,290.984375,291.1499938964844,284.25,283.6567687988281,291.010986328125,297.1492004394531,290.9858093261719,1.0,0.1806244850158691,1.0,1.0,0.6754046678543091,1.0,-0.4946655035018921,0.2355623394250869,0.2591031789779663,0.0939553901553154,0.0,0.0,0.0,24.99974250793457,25.0,8.178694725036621,-0.0,40.53863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.0464247018098831,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.0488874465227127,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.03610809892416,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.0488874465227127,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.4935506582260132,0.050000000745058,0.2319009900093078,290.984375,291.1499938964844,284.25,283.6567687988281,291.010986328125,297.1492004394531,290.9858093261719,1.0,0.1806244850158691,1.0,1.0,0.6754046678543091,1.0,-0.4946655035018921,0.2355623394250869,0.2591031789779663,0.0939553901553154,0.0,0.0,0.0,24.99974250793457,25.0,8.178694725036621,-0.0,40.53863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.4935464859008789,0.050000000745058,0.0464247725903987,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.4935464859008789,0.050000000745058,0.0488875210285186,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.4935464859008789,0.050000000745058,0.0361081548035144,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.4935464859008789,0.050000000745058,0.0488875210285186,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.4935464859008789,0.050000000745058,0.2319013476371765,290.98736572265625,291.1499938964844,284.25,283.6535339355469,291.0165100097656,297.1497497558594,290.98895263671875,1.0,0.1806245297193527,1.0,1.0,0.6767366528511047,1.0,-0.4946662783622741,0.2353606820106506,0.2593055665493011,0.093570739030838,0.0,0.0,0.0,24.99977684020996,25.0,9.046140670776367,-0.0,40.53871536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.4935429990291595,0.050000000745058,0.0464248321950435,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.4935429990291595,0.050000000745058,0.0488875843584537,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.4935429990291595,0.050000000745058,0.0361082032322883,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.4935429990291595,0.050000000745058,0.0488875843584537,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.4935429990291595,0.050000000745058,0.2319016456604004,290.9906616210937,291.1499938964844,284.25,283.65045166015625,291.0213623046875,297.1503295898437,290.99237060546875,1.0,0.1806245744228363,1.0,1.0,0.6778275966644287,1.0,-0.4946669042110443,0.2351957559585571,0.2594711482524872,0.0932526513934135,0.0,0.0,0.0,24.999805450439453,25.0,9.726181983947754,-0.0,40.53878402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.0464249141514301,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.0488876737654209,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.0361082665622234,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.0488876737654209,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.2319020628929138,290.997802734375,291.1499938964844,284.25,283.6448669433594,291.0308837890625,297.1514892578125,290.9996337890625,1.0,0.180624634027481,1.0,1.0,0.6800094246864319,1.0,-0.4946677982807159,0.2348507046699524,0.2598170638084411,0.0926927551627159,0.0,0.0,0.0,24.999868392944336,25.0,10.62902545928955,-0.0,40.53887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.0464249141514301,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.0488876737654209,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.0361082665622234,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.0488876737654209,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.4935380220413208,0.050000000745058,0.2319020628929138,290.997802734375,291.1499938964844,284.25,283.6448669433594,291.0308837890625,297.1514892578125,290.9996337890625,1.0,0.180624634027481,1.0,1.0,0.6800094246864319,1.0,-0.4946677982807159,0.2348507046699524,0.2598170638084411,0.0926927551627159,0.0,0.0,0.0,24.999868392944336,25.0,10.62902545928955,-0.0,40.53887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.0464249551296234,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.0488877110183239,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.0361082963645458,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.0488877110183239,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.2319022566080093,291.0055236816406,291.1499938964844,284.25,283.6400451660156,291.0412292480469,297.1527404785156,291.0075378417969,1.0,0.1806246638298034,1.0,1.0,0.6821912527084351,1.0,-0.494668185710907,0.2344763278961181,0.2601918578147888,0.0922288596630096,0.0,0.0,0.0,24.99993896484375,25.0,11.473302841186523,-0.0,40.53892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.0464249551296234,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.0488877110183239,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.0361082963645458,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.0488877110183239,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.4935357570648193,0.050000000745058,0.2319022566080093,291.0055236816406,291.1499938964844,284.25,283.6400451660156,291.0412292480469,297.1527404785156,291.0075378417969,1.0,0.1806246638298034,1.0,1.0,0.6821912527084351,1.0,-0.494668185710907,0.2344763278961181,0.2601918578147888,0.0922288596630096,0.0,0.0,0.0,24.99993896484375,25.0,11.473302841186523,-0.0,40.53892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.046424962580204,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.0488877221941947,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.0361083038151264,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.0488877221941947,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.2319023013114929,291.0138854980469,291.1499938964844,284.2541809082031,283.64019775390625,291.0524597167969,297.15679931640625,291.0160522460937,1.0,0.1806246787309646,1.0,1.0,0.683685839176178,1.0,-0.4946682751178741,0.2342063337564468,0.2604619562625885,0.0919443815946579,0.0,0.0,0.0,24.999988555908203,25.0,12.300708770751951,-0.0,40.53893661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.046424962580204,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.0488877221941947,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.0361083038151264,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.0488877221941947,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4935352206230163,0.050000000745058,0.2319023013114929,291.0138854980469,291.1499938964844,284.2541809082031,283.64019775390625,291.0524597167969,297.15679931640625,291.0160522460937,1.0,0.1806246787309646,1.0,1.0,0.683685839176178,1.0,-0.4946682751178741,0.2342063337564468,0.2604619562625885,0.0919443815946579,0.0,0.0,0.0,24.999988555908203,25.0,12.300708770751951,-0.0,40.53893661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.0464249663054943,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.048887725919485,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.0361083075404167,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.048887725919485,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.2319023162126541,291.0233154296875,291.1499938964844,284.2664489746094,283.6490478515625,291.0704650878906,297.16729736328125,291.02593994140625,1.0,0.1806246638298034,1.0,1.0,0.6851804852485657,1.0,-0.4946683049201965,0.2339384704828262,0.2607298493385315,0.0916798412799835,0.0,0.0,0.0,25.000030517578125,25.0,14.541881561279297,-0.0,40.5389289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.0464249663054943,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.048887725919485,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.0361083075404167,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.048887725919485,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4935351014137268,0.050000000745058,0.2319023162126541,291.0233154296875,291.1499938964844,284.2664489746094,283.6490478515625,291.0704650878906,297.16729736328125,291.02593994140625,1.0,0.1806246638298034,1.0,1.0,0.6851804852485657,1.0,-0.4946683049201965,0.2339384704828262,0.2607298493385315,0.0916798412799835,0.0,0.0,0.0,25.000030517578125,25.0,14.541881561279297,-0.0,40.5389289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.4935351908206939,0.050000000745058,0.046424962580204,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.4935351908206939,0.050000000745058,0.0488877221941947,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.4935351908206939,0.050000000745058,0.0361083038151264,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.4935351908206939,0.050000000745058,0.0488877221941947,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.4935351908206939,0.050000000745058,0.2319023162126541,291.0288391113281,291.1499938964844,284.27545166015625,283.65655517578125,291.0818786621094,297.1745300292969,291.0318298339844,1.0,0.1806246489286422,1.0,1.0,0.6859277486801147,1.0,-0.4946683049201965,0.2338038831949234,0.2608644068241119,0.0915533602237701,0.0,0.0,0.0,25.00004768371582,25.0,16.251298904418945,-0.0,40.53892135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
