time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952360,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.4935353994369507,0.050000000745058,0.0464249588549137,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.4935353994369507,0.050000000745058,0.0488877184689044,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.4935353994369507,0.050000000745058,0.0361083038151264,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.4935353994369507,0.050000000745058,0.0488877184689044,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.4935353994369507,0.050000000745058,0.2319022864103317,291.0350952148437,291.1499938964844,284.2862854003906,283.66607666015625,291.0934753417969,297.182861328125,291.03839111328125,1.0,0.180624634027481,1.0,1.0,0.6862730383872986,1.0,-0.4946682453155517,0.2337350845336914,0.2609331607818603,0.0914964005351066,0.0,0.0,0.0,25.00005531311035,25.0,18.059032440185547,-0.0,40.53891372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.0464249476790428,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.0488877072930336,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.0361082926392555,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.0488877072930336,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.2319022268056869,291.0494689941406,291.1499938964844,284.313232421875,283.6907958984375,291.1195678710937,297.2023620605469,291.05340576171875,1.0,0.1806246042251587,1.0,1.0,0.6869635581970215,1.0,-0.4946681261062622,0.2336036711931228,0.2610644698143005,0.0913999825716018,0.0,0.0,0.0,25.00006675720215,25.0,21.75569725036621,-0.0,40.53888702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.0464249476790428,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.0488877072930336,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.0361082926392555,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.0488877072930336,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.4935360848903656,0.050000000745058,0.2319022268056869,291.0494689941406,291.1499938964844,284.313232421875,283.6907958984375,291.1195678710937,297.2023620605469,291.05340576171875,1.0,0.1806246042251587,1.0,1.0,0.6869635581970215,1.0,-0.4946681261062622,0.2336036711931228,0.2610644698143005,0.0913999825716018,0.0,0.0,0.0,25.00006675720215,25.0,21.75569725036621,-0.0,40.53888702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.0464249327778816,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.0488876886665821,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.0361082814633846,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.0488876886665821,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.2319021522998809,291.066650390625,291.1499938964844,284.3468322753906,283.72265625,291.15057373046875,297.2250061035156,291.0713806152344,1.0,0.1806245595216751,1.0,1.0,0.6876541376113892,1.0,-0.4946679472923279,0.2334689199924469,0.261199027299881,0.0913139507174491,0.0,0.0,0.0,25.000078201293945,25.0,26.10779190063477,-0.0,40.538856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.0464249327778816,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.0488876886665821,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.0361082814633846,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.0488876886665821,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.4935370981693268,0.050000000745058,0.2319021522998809,291.066650390625,291.1499938964844,284.3468322753906,283.72265625,291.15057373046875,297.2250061035156,291.0713806152344,1.0,0.1806245595216751,1.0,1.0,0.6876541376113892,1.0,-0.4946679472923279,0.2334689199924469,0.261199027299881,0.0913139507174491,0.0,0.0,0.0,25.000078201293945,25.0,26.10779190063477,-0.0,40.538856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.0464249067008495,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.04888766258955,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.0361082628369331,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.04888766258955,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.2319020330905914,291.0868835449219,291.1499938964844,284.3865966796875,283.7611083984375,291.1813049316406,297.250244140625,291.0922546386719,1.0,0.1806245297193527,1.0,1.0,0.687157928943634,1.0,-0.4946677088737488,0.2335310578346252,0.2611366510391235,0.0914357453584671,0.0,0.0,0.0,25.000059127807617,25.0,29.94016456604004,-0.0,40.53882598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.0464249067008495,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.04888766258955,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.0361082628369331,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.04888766258955,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4935384690761566,0.050000000745058,0.2319020330905914,291.0868835449219,291.1499938964844,284.3865966796875,283.7611083984375,291.1813049316406,297.250244140625,291.0922546386719,1.0,0.1806245297193527,1.0,1.0,0.687157928943634,1.0,-0.4946677088737488,0.2335310578346252,0.2611366510391235,0.0914357453584671,0.0,0.0,0.0,25.000059127807617,25.0,29.94016456604004,-0.0,40.53882598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.0464248806238174,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.0488876365125179,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.0361082404851913,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.0488876365125179,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.2319018989801406,291.1094970703125,291.1499938964844,284.4320373535156,283.8056945800781,291.2152099609375,297.2777099609375,291.115478515625,1.0,0.1806245148181915,1.0,1.0,0.6866617798805237,1.0,-0.4946674108505249,0.2335972487926483,0.2610701620578766,0.0915715396404266,0.0,0.0,0.0,25.00004768371582,25.0,33.55732345581055,-0.0,40.53879165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.0464248806238174,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.0488876365125179,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.0361082404851913,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.0488876365125179,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4935400485992431,0.050000000745058,0.2319018989801406,291.1094970703125,291.1499938964844,284.4320373535156,283.8056945800781,291.2152099609375,297.2777099609375,291.115478515625,1.0,0.1806245148181915,1.0,1.0,0.6866617798805237,1.0,-0.4946674108505249,0.2335972487926483,0.2610701620578766,0.0915715396404266,0.0,0.0,0.0,25.00004768371582,25.0,33.55732345581055,-0.0,40.53879165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4935409128665924,0.050000000745058,0.0464248657226562,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4935409128665924,0.050000000745058,0.0488876216113567,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4935409128665924,0.050000000745058,0.0361082293093204,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4935409128665924,0.050000000745058,0.0488876216113567,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4935409128665924,0.050000000745058,0.2319018244743347,291.1217956542969,291.1499938964844,284.45672607421875,283.8301086425781,291.2335205078125,297.29217529296875,291.1281433105469,1.0,0.1806244999170303,1.0,1.0,0.6864136457443237,1.0,-0.4946672618389129,0.2336295545101165,0.2610377073287964,0.0916417837142944,0.0,0.0,0.0,25.00004196166992,25.0,35.48720932006836,-0.0,40.53877639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4935418665409088,0.050000000745058,0.046424850821495,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4935418665409088,0.050000000745058,0.0488876029849052,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4935418665409088,0.050000000745058,0.0361082181334495,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4935418665409088,0.050000000745058,0.0488876029849052,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4935418665409088,0.050000000745058,0.2319017350673675,291.1347961425781,291.1499938964844,284.482666015625,283.8558349609375,291.25,297.30712890625,291.1414489746094,1.0,0.1806244999170303,1.0,1.0,0.6853228211402893,1.0,-0.4946670830249786,0.2338009178638458,0.2608661651611328,0.0918521806597709,0.0,0.0,0.0,25.000015258789062,25.0,37.07192611694336,-0.0,40.53876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.0464248172938823,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.0488875657320022,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.0361081883311271,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.0488875657320022,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.2319015711545944,291.1619567871094,291.1499938964844,284.5380249023437,283.9110107421875,291.2828674316406,297.3383483886719,291.1688842773437,1.0,0.1806245148181915,1.0,1.0,0.6831411123275757,1.0,-0.49466672539711,0.234166607260704,0.2605001032352447,0.0923001691699028,0.0,0.0,0.0,24.999971389770508,25.0,39.11822128295898,-0.0,40.53874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.0464248172938823,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.0488875657320022,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.0361081883311271,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.0488875657320022,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4935439229011535,0.050000000745058,0.2319015711545944,291.1619567871094,291.1499938964844,284.5380249023437,283.9110107421875,291.2828674316406,297.3383483886719,291.1688842773437,1.0,0.1806245148181915,1.0,1.0,0.6831411123275757,1.0,-0.49466672539711,0.234166607260704,0.2605001032352447,0.0923001691699028,0.0,0.0,0.0,24.999971389770508,25.0,39.11822128295898,-0.0,40.53874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.0464247800409793,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.0488875284790992,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.036108162254095,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.0488875284790992,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.2319013923406601,291.1905212402344,291.1499938964844,284.59765625,283.9707336425781,291.3186340332031,297.3713684082031,291.1978759765625,1.0,0.1806245446205139,1.0,1.0,0.6809593439102173,1.0,-0.4946663379669189,0.2345384061336517,0.2601279318332672,0.0927583500742912,0.0,0.0,0.0,24.999935150146484,25.0,41.37512969970703,-0.0,40.53873062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.0464247800409793,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.0488875284790992,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.036108162254095,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.0488875284790992,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4935460388660431,0.050000000745058,0.2319013923406601,291.1905212402344,291.1499938964844,284.59765625,283.9707336425781,291.3186340332031,297.3713684082031,291.1978759765625,1.0,0.1806245446205139,1.0,1.0,0.6809593439102173,1.0,-0.4946663379669189,0.2345384061336517,0.2601279318332672,0.0927583500742912,0.0,0.0,0.0,24.999935150146484,25.0,41.37512969970703,-0.0,40.53873062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.0464247390627861,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.0488874837756156,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.0361081287264823,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.0488874837756156,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.2319011837244033,291.22052001953125,291.1499938964844,284.6610717773437,284.0344543457031,291.3485107421875,297.4061889648437,291.2279663085937,1.0,0.1806246191263198,1.0,1.0,0.6767280101776123,1.0,-0.4946659207344055,0.2352917790412902,0.2593741416931152,0.0935986563563346,0.0,0.0,0.0,24.99985122680664,25.0,42.14895248413086,-0.0,40.53873062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.0464247390627861,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.0488874837756156,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.0361081287264823,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.0488874837756156,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4935484230518341,0.050000000745058,0.2319011837244033,291.22052001953125,291.1499938964844,284.6610717773437,284.0344543457031,291.3485107421875,297.4061889648437,291.2279663085937,1.0,0.1806246191263198,1.0,1.0,0.6767280101776123,1.0,-0.4946659207344055,0.2352917790412902,0.2593741416931152,0.0935986563563346,0.0,0.0,0.0,24.99985122680664,25.0,42.14895248413086,-0.0,40.53873062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378845214844,0.4935499429702759,0.050000000745058,0.046424712985754,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378845214844,0.4935499429702759,0.050000000745058,0.0488874576985836,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378845214844,0.4935499429702759,0.050000000745058,0.0361081101000309,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378845214844,0.4935499429702759,0.050000000745058,0.0488874576985836,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378845214844,0.4935499429702759,0.050000000745058,0.2319010496139526,291.23931884765625,291.1499938964844,284.7027282714844,284.076416015625,291.3674621582031,297.4290771484375,291.2467346191406,1.0,0.1806246787309646,1.0,1.0,0.6740624904632568,1.0,-0.494665652513504,0.235788494348526,0.258877158164978,0.0941504165530204,0.0,0.0,0.0,24.999805450439453,25.0,42.13882064819336,-0.0,40.53873825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.4935508072376251,0.050000000745058,0.0464246980845928,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.4935508072376251,0.050000000745058,0.0488874427974224,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.4935508072376251,0.050000000745058,0.03610809892416,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.4935508072376251,0.050000000745058,0.0488874427974224,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.4935508072376251,0.050000000745058,0.2319009751081466,291.2503967285156,291.1499938964844,284.727783203125,284.1016540527344,291.3789367675781,297.4429016113281,291.2578430175781,1.0,0.1806247234344482,1.0,1.0,0.6724966168403625,1.0,-0.4946655035018921,0.2360856980085373,0.2585797905921936,0.0944798663258552,0.0,0.0,0.0,24.999780654907227,25.0,42.21715545654297,-0.0,40.53874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.4935519993305206,0.050000000745058,0.0464246794581413,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.4935519993305206,0.050000000745058,0.0488874204456806,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.4935519993305206,0.050000000745058,0.0361080840229988,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.4935519993305206,0.050000000745058,0.0488874204456806,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.4935519993305206,0.050000000745058,0.2319008857011795,291.2654113769531,291.1499938964844,284.76220703125,284.1363830566406,291.3948669433594,297.4620361328125,291.27294921875,1.0,0.180624783039093,1.0,1.0,0.6703809499740601,1.0,-0.4946652948856354,0.2364937514066696,0.2581715285778045,0.0949312299489975,0.0,0.0,0.0,24.9997501373291,25.0,42.42433547973633,-0.0,40.538761138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.4935532808303833,0.050000000745058,0.0464246571063995,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.4935532808303833,0.050000000745058,0.0488873980939388,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.4935532808303833,0.050000000745058,0.0361080653965473,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.4935532808303833,0.050000000745058,0.0488873980939388,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.4935532808303833,0.050000000745058,0.2319007664918899,291.28057861328125,291.1499938964844,284.7973022460937,284.1718139648437,291.4071960449219,297.4817199707031,291.2880859375,1.0,0.1806248724460601,1.0,1.0,0.6671757102012634,1.0,-0.4946650564670563,0.2371187508106231,0.2575462758541107,0.0955980867147445,0.0,0.0,0.0,24.99968910217285,25.0,42.13373947143555,-0.0,40.53878402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.0464246124029159,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.0488873533904552,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.0361080318689346,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.0488873533904552,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.2319005578756332,291.3098449707031,291.1499938964844,284.8691711425781,284.244384765625,291.4291687011719,297.523193359375,291.3168640136719,1.0,0.1806250810623169,1.0,1.0,0.6607652306556702,1.0,-0.494664579629898,0.2384506613016128,0.2562139332294464,0.0970113351941108,0.0,0.0,0.0,24.999574661254883,25.0,39.96369171142578,-0.0,40.53884506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.0464246124029159,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.0488873533904552,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.0361080318689346,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.0488873533904552,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084716796875,0.4935558438301086,0.050000000745058,0.2319005578756332,291.3098449707031,291.1499938964844,284.8691711425781,284.244384765625,291.4291687011719,297.523193359375,291.3168640136719,1.0,0.1806250810623169,1.0,1.0,0.6607652306556702,1.0,-0.494664579629898,0.2384506613016128,0.2562139332294464,0.0970113351941108,0.0,0.0,0.0,24.999574661254883,25.0,39.96369171142578,-0.0,40.53884506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.0464245714247226,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.0488873086869716,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.0361079983413219,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.0488873086869716,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.2319003492593765,291.3375549316406,291.1499938964844,284.94293212890625,284.3188781738281,291.4523010253906,297.568359375,291.34429931640625,1.0,0.1806253343820572,1.0,1.0,0.6543547511100769,1.0,-0.4946641325950622,0.2398573905229568,0.2548067569732666,0.0984953716397285,0.0,0.0,0.0,24.999473571777344,25.0,38.22232818603516,-0.0,40.53893280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.0464245714247226,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.0488873086869716,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.0361079983413219,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.0488873086869716,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.4935583174228668,0.050000000745058,0.2319003492593765,291.3375549316406,291.1499938964844,284.94293212890625,284.3188781738281,291.4523010253906,297.568359375,291.34429931640625,1.0,0.1806253343820572,1.0,1.0,0.6543547511100769,1.0,-0.4946641325950622,0.2398573905229568,0.2548067569732666,0.0984953716397285,0.0,0.0,0.0,24.999473571777344,25.0,38.22232818603516,-0.0,40.53893280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.046424526721239,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.0488872602581977,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.0361079648137092,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.0488872602581977,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.2319001108407974,291.36395263671875,291.1499938964844,285.0180969238281,284.3947448730469,291.46514892578125,297.6165771484375,291.3700866699219,1.0,0.1806256771087646,1.0,1.0,0.6459131240844727,1.0,-0.494663655757904,0.241821140050888,0.252842515707016,0.1005291566252708,0.0,0.0,0.0,24.999311447143555,25.0,34.789764404296875,-0.0,40.53905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.046424526721239,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.0488872602581977,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.0361079648137092,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.0488872602581977,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.4935609698295593,0.050000000745058,0.2319001108407974,291.36395263671875,291.1499938964844,285.0180969238281,284.3947448730469,291.46514892578125,297.6165771484375,291.3700866699219,1.0,0.1806256771087646,1.0,1.0,0.6459131240844727,1.0,-0.494663655757904,0.241821140050888,0.252842515707016,0.1005291566252708,0.0,0.0,0.0,24.999311447143555,25.0,34.789764404296875,-0.0,40.53905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37530517578125,0.4935623407363891,0.050000000745058,0.0464245043694973,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37530517578125,0.4935623407363891,0.050000000745058,0.0488872379064559,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37530517578125,0.4935623407363891,0.050000000745058,0.0361079461872577,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37530517578125,0.4935623407363891,0.050000000745058,0.0488872379064559,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37530517578125,0.4935623407363891,0.050000000745058,0.231900006532669,291.3764343261719,291.1499938964844,285.0578918457031,284.43487548828125,291.4700012207031,297.6422424316406,291.382080078125,1.0,0.1806258857250213,1.0,1.0,0.6414871215820312,1.0,-0.4946634173393249,0.2429153621196746,0.2517480850219726,0.1016576290130615,0.0,0.0,0.0,24.999231338500977,25.0,32.32455825805664,-0.0,40.53913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.4935635328292846,0.050000000745058,0.0464244820177555,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.4935635328292846,0.050000000745058,0.0488872155547142,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.4935635328292846,0.050000000745058,0.0361079312860965,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.4935635328292846,0.050000000745058,0.0488872155547142,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.4935635328292846,0.050000000745058,0.2318999022245407,291.3869934082031,291.1499938964844,285.0943603515625,284.4716491699219,291.47369384765625,297.6656799316406,291.3922424316406,1.0,0.1806260794401168,1.0,1.0,0.6374491453170776,1.0,-0.4946632087230682,0.2439490705728531,0.2507141530513763,0.1027210354804992,0.0,0.0,0.0,24.99916076660156,25.0,30.068288803100582,-0.0,40.53921127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.5862999558448792,0.050000000745058,0.045598279684782,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.5862999558448792,0.050000000745058,0.0480171851813793,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.5862999558448792,0.050000000745058,0.0354653298854827,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.5862999558448792,0.050000000745058,0.0480171851813793,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.391845703125,0.7993456125259399,0.1478983163833618,0.5706856846809387,291.3919372558594,291.1499938964844,285.13238525390625,284.50994873046875,291.50152587890625,297.68414306640625,291.39971923828125,1.0,0.1868284046649933,1.0,1.0,0.6332506537437439,1.0,-0.8971900343894958,0.4415467381477356,0.4556433260440826,0.2078625708818435,0.0,0.0,0.0,6.5446295738220215,25.0,33.58564758300781,-0.0,73.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.6310990452766418,0.050000000745058,0.0454017482697963,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.6310990452766418,0.050000000745058,0.0478102304041385,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.6310990452766418,0.050000000745058,0.0353124737739563,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.6310990452766418,0.050000000745058,0.0478102304041385,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9018972516059875,0.1489873528480529,0.6648767590522766,291.42755126953125,291.04998779296875,285.170654296875,284.5484924316406,291.5155334472656,297.663330078125,291.4363708496094,1.0,0.1930707544088363,1.0,1.0,0.6301271319389343,1.0,-1.0095171928405762,0.4970970749855041,0.512420117855072,0.2444643229246139,0.0,0.0,0.0,2.6600780487060547,25.0,55.493072509765625,-0.0,88.73751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5989376306533813,0.050000000745058,0.0455366149544715,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5989376306533813,0.050000000745058,0.0479522496461868,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5989376306533813,0.050000000745058,0.03541736677289,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5989376306533813,0.050000000745058,0.0479522496461868,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46026611328125,0.8615909814834595,0.1518366336822509,0.6805964112281799,291.46026611328125,290.95001220703125,285.24713134765625,284.62530517578125,291.4954833984375,297.6263427734375,291.4618530273437,1.0,0.2020885348320007,1.0,1.0,0.6238800883293152,1.0,-1.0290226936340332,0.5099819302558899,0.5190407037734985,0.2537589967250824,0.0,0.0,0.0,6.502833366394043,25.0,31.68008804321289,-0.0,99.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5989376306533813,0.050000000745058,0.0455366149544715,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5989376306533813,0.050000000745058,0.0479522496461868,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5989376306533813,0.050000000745058,0.03541736677289,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5989376306533813,0.050000000745058,0.0479522496461868,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46026611328125,0.8615909814834595,0.1518366336822509,0.6805964112281799,291.46026611328125,290.95001220703125,285.24713134765625,284.62530517578125,291.4954833984375,297.6263427734375,291.4618530273437,1.0,0.2020885348320007,1.0,1.0,0.6238800883293152,1.0,-1.0290226936340332,0.5099819302558899,0.5190407037734985,0.2537589967250824,0.0,0.0,0.0,6.502833366394043,25.0,31.68008804321289,-0.0,99.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.5783846378326416,0.050000000745058,0.0456376746296882,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.5783846378326416,0.050000000745058,0.0480586662888526,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.5783846378326416,0.050000000745058,0.0354959666728973,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.5783846378326416,0.050000000745058,0.0480586662888526,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684143066406,0.8430803418159485,0.1558527052402496,0.6980446577072144,291.4684143066406,290.8500061035156,285.3231201171875,284.701416015625,291.48162841796875,297.6059265136719,291.468994140625,1.0,0.209624707698822,1.0,1.0,0.617633044719696,1.0,-1.0504343509674072,0.5241225361824036,0.5263118743896484,0.2638117372989654,0.0,0.0,0.0,9.467660903930664,25.0,13.319345474243164,-0.0,109.52579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.5783846378326416,0.050000000745058,0.0456376746296882,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.5783846378326416,0.050000000745058,0.0480586662888526,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.5783846378326416,0.050000000745058,0.0354959666728973,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.5783846378326416,0.050000000745058,0.0480586662888526,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684143066406,0.8430803418159485,0.1558527052402496,0.6980446577072144,291.4684143066406,290.8500061035156,285.3231201171875,284.701416015625,291.48162841796875,297.6059265136719,291.468994140625,1.0,0.209624707698822,1.0,1.0,0.617633044719696,1.0,-1.0504343509674072,0.5241225361824036,0.5263118743896484,0.2638117372989654,0.0,0.0,0.0,9.467660903930664,25.0,13.319345474243164,-0.0,109.52579498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5659716725349426,0.050000000745058,0.0457072593271732,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5659716725349426,0.050000000745058,0.0481319464743137,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5659716725349426,0.050000000745058,0.0355500914156436,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5659716725349426,0.050000000745058,0.0481319464743137,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556579589844,0.8361365795135498,0.1604218184947967,0.7183903455734253,291.4556579589844,290.75,285.3981018066406,284.7762756347656,291.4051513671875,297.6000061035156,291.4518127441406,1.0,0.2161140441894531,1.0,1.0,0.6012312173843384,1.0,-1.0751776695251465,0.5466275811195374,0.5285500288009644,0.2815794348716736,0.0,0.0,0.0,11.64317512512207,25.0,-23.8140869140625,-0.0,119.29869842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
