time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954520,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5659716725349426,0.050000000745058,0.0457072593271732,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5659716725349426,0.050000000745058,0.0481319464743137,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5659716725349426,0.050000000745058,0.0355500914156436,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5659716725349426,0.050000000745058,0.0481319464743137,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556579589844,0.8361365795135498,0.1604218184947967,0.7183903455734253,291.4556579589844,290.75,285.3981018066406,284.7762756347656,291.4051513671875,297.6000061035156,291.4518127441406,1.0,0.2161140441894531,1.0,1.0,0.6012312173843384,1.0,-1.0751776695251465,0.5466275811195374,0.5285500288009644,0.2815794348716736,0.0,0.0,0.0,11.64317512512207,25.0,-23.8140869140625,-0.0,119.29869842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42999267578125,0.7308452725410461,0.1400605887174606,0.086704209446907,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324645996094,0.5870658159255981,0.050000000745058,0.0480112805962562,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324645996094,0.5870658159255981,0.050000000745058,0.0354609675705432,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324645996094,0.5870658159255981,0.050000000745058,0.0480112805962562,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42681884765625,0.8671708703041077,0.163713052868843,0.7322269678115845,291.4267272949219,290.75,285.4481506347656,284.8260192871094,291.3528747558594,297.6171264648437,291.42144775390625,1.0,0.2210307717323303,1.0,1.0,0.5901087522506714,1.0,-1.1405045986175537,0.5878515243530273,0.5526531338691711,0.3092398643493652,0.0,0.0,0.0,9.4423246383667,25.0,-48.624542236328125,-0.0,131.6591033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4097900390625,0.8556053042411804,0.139266699552536,0.1200302988290786,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.674163818359375,0.1426650881767273,0.0614323131740093,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151916503906,0.620936393737793,0.1368113458156585,0.0353429615497589,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151916503906,0.620936393737793,0.050000000745058,0.0478515103459358,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.9196016192436218,0.1653532236814499,0.7387187480926514,291.4087829589844,290.6499938964844,285.4718017578125,284.8494873046875,291.32684326171875,297.6195678710937,291.4034423828125,1.0,0.2245014160871505,1.0,1.0,0.5847859978675842,1.0,-1.2040330171585083,0.6245868802070618,0.5794461369514465,0.3332810401916504,0.0,0.0,0.0,6.288949012756348,43.0,-58.77276611328125,-0.0,142.71731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.9294060468673706,0.1370826214551925,0.1242934614419937,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9305747151374816,0.1440852731466293,0.1313100457191467,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.9067281484603882,0.1382492035627365,0.0906049385666847,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.6620981097221375,0.050000000745058,0.0477100946009159,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.979682981967926,0.1683932989835739,0.7207381129264832,291.37823486328125,290.6499938964844,285.5076904296875,284.885009765625,291.2827453613281,297.6157531738281,291.3725280761719,1.0,0.2334115356206894,1.0,1.0,0.5766284465789795,1.0,-1.2872501611709597,0.6741357445716858,0.6131144165992737,0.3679147660732269,0.0,0.0,0.0,3.991575002670288,43.0,-73.99311828613281,-0.0,169.06349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.9214107394218444,0.1357074379920959,0.1228752210736274,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34051513671875,0.9409791231155396,0.1442792862653732,0.1366032212972641,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407287597656,0.9244015216827391,0.1373954266309738,0.0963699221611023,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421325683594,0.8854225873947144,0.1406031399965286,0.1157310307025909,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404235839844,0.9452477097511292,0.1719560176134109,0.6557753086090088,291.33905029296875,290.1499938964844,285.5431823730469,284.9200439453125,291.21551513671875,297.6010437011719,291.3309326171875,1.0,0.2435877919197082,1.0,1.0,0.5667758584022522,1.0,-1.3529350757598877,0.717488706111908,0.6354464292526245,0.3979449570178985,0.0,0.0,0.0,5.184213638305664,63.0,-97.7149658203125,-0.0,187.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.9052696228027344,0.1356342732906341,0.1220786496996879,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.9292844533920288,0.145562544465065,0.1377375572919845,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347412109375,0.9089267253875732,0.1370613127946853,0.0960171893239021,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.918637752532959,0.1410683244466781,0.1337127536535263,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.9834117889404296,0.1784740686416626,0.768619954586029,291.2320251464844,289.6499938964844,285.61236572265625,284.9879150390625,291.0888977050781,297.6057434082031,291.2230529785156,1.0,0.2702114880084991,1.0,1.0,0.5470705628395081,1.0,-1.5099353790283203,0.8215404748916626,0.6883948445320129,0.4700731635093689,0.0,0.0,0.0,8.525145530700684,51.0,-137.41566467285156,-0.0,255.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.9052696228027344,0.1356342732906341,0.1220786496996879,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.9292844533920288,0.145562544465065,0.1377375572919845,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347412109375,0.9089267253875732,0.1370613127946853,0.0960171893239021,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.918637752532959,0.1410683244466781,0.1337127536535263,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.9834117889404296,0.1784740686416626,0.768619954586029,291.2320251464844,289.6499938964844,285.61236572265625,284.9879150390625,291.0888977050781,297.6057434082031,291.2230529785156,1.0,0.2702114880084991,1.0,1.0,0.5470705628395081,1.0,-1.5099353790283203,0.8215404748916626,0.6883948445320129,0.4700731635093689,0.0,0.0,0.0,8.525145530700684,51.0,-137.41566467285156,-0.0,255.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8241080045700073,0.1372582018375396,0.1235419511795044,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.8429893255233765,0.1477582454681396,0.1398773342370987,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.826401948928833,0.1384662091732025,0.0969512239098548,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8336213827133179,0.1423571556806564,0.1349884569644928,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.90386164188385,0.1823867559432983,0.8172609806060791,291.10858154296875,289.1499938964844,285.6786499023437,285.0523986816406,290.93914794921875,297.5879211425781,291.0980529785156,1.0,0.2874040603637695,1.0,1.0,0.5273652672767639,1.0,-1.5753884315490725,0.8807117938995361,0.6946766972541809,0.5167429447174072,0.0,0.0,0.0,16.266420364379883,39.0,-168.2116241455078,-0.0,305.84197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8241080045700073,0.1372582018375396,0.1235419511795044,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.8429893255233765,0.1477582454681396,0.1398773342370987,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.826401948928833,0.1384662091732025,0.0969512239098548,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8336213827133179,0.1423571556806564,0.1349884569644928,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.90386164188385,0.1823867559432983,0.8172609806060791,291.10858154296875,289.1499938964844,285.6786499023437,285.0523986816406,290.93914794921875,297.5879211425781,291.0980529785156,1.0,0.2874040603637695,1.0,1.0,0.5273652672767639,1.0,-1.5753884315490725,0.8807117938995361,0.6946766972541809,0.5167429447174072,0.0,0.0,0.0,16.266420364379883,39.0,-168.2116241455078,-0.0,305.84197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.7969775199890137,0.1392800509929657,0.1254640817642212,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.87139892578125,0.8174527883529663,0.1505693644285202,0.1425704807043075,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.7994675636291504,0.1406167149543762,0.0984745174646377,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.8066858649253845,0.1443471014499664,0.1368768066167831,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8678283691406,0.874296247959137,0.1858625411987304,0.8339816331863403,290.8643798828125,288.6499938964844,285.7415466308594,285.1129455566406,290.4795837402344,297.567626953125,290.837646484375,1.0,0.296112596988678,1.0,1.0,0.4790938794612884,1.0,-1.6051007509231567,0.9649101495742798,0.640190601348877,0.594687283039093,0.0,0.0,0.0,20.689701080322266,27.0,-345.9686584472656,-0.0,332.3823547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.7969775199890137,0.1392800509929657,0.1254640817642212,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.87139892578125,0.8174527883529663,0.1505693644285202,0.1425704807043075,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.7994675636291504,0.1406167149543762,0.0984745174646377,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.8066858649253845,0.1443471014499664,0.1368768066167831,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8678283691406,0.874296247959137,0.1858625411987304,0.8339816331863403,290.8643798828125,288.6499938964844,285.7415466308594,285.1129455566406,290.4795837402344,297.567626953125,290.837646484375,1.0,0.296112596988678,1.0,1.0,0.4790938794612884,1.0,-1.6051007509231567,0.9649101495742798,0.640190601348877,0.594687283039093,0.0,0.0,0.0,20.689701080322266,27.0,-345.9686584472656,-0.0,332.3823547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4709777832031,0.8050283193588257,0.1409053206443786,0.1270271986722946,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689025878906,0.8265866041183472,0.1533926129341125,0.145247533917427,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4706726074219,0.8081762194633484,0.1426791995763778,0.099945068359375,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.8150730729103088,0.1465130001306533,0.1388932317495346,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4643249511719,0.8840523362159729,0.1886262893676757,0.8471778035163879,290.4598388671875,288.1499938964844,285.8006286621094,285.1690673828125,289.9276733398437,297.5429992675781,290.4254455566406,1.0,0.2990858256816864,1.0,1.0,0.430822491645813,1.0,-1.6302248239517212,1.060421109199524,0.5698036551475525,0.6848602890968323,0.0,0.0,0.0,20.600208282470703,25.0,-526.5756225585938,-0.0,344.9606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4709777832031,0.8050283193588257,0.1409053206443786,0.1270271986722946,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689025878906,0.8265866041183472,0.1533926129341125,0.145247533917427,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4706726074219,0.8081762194633484,0.1426791995763778,0.099945068359375,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.8150730729103088,0.1465130001306533,0.1388932317495346,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4643249511719,0.8840523362159729,0.1886262893676757,0.8471778035163879,290.4598388671875,288.1499938964844,285.8006286621094,285.1690673828125,289.9276733398437,297.5429992675781,290.4254455566406,1.0,0.2990858256816864,1.0,1.0,0.430822491645813,1.0,-1.6302248239517212,1.060421109199524,0.5698036551475525,0.6848602890968323,0.0,0.0,0.0,20.600208282470703,25.0,-526.5756225585938,-0.0,344.9606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2334899902344,0.8094741106033325,0.1414578706026077,0.1275923550128936,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2311096191406,0.831872284412384,0.1546884775161743,0.1465003490447998,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2331237792969,0.8130242824554443,0.1435346454381942,0.100578024983406,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323608398437,0.8199674487113953,0.1475349962711334,0.1398707181215286,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261962890625,0.8895096778869629,0.1896755099296569,0.8523231148719788,290.2213439941406,288.1499938964844,285.8285522460937,285.1952819824219,289.63201904296875,297.5285339355469,290.1840209960937,1.0,0.300362229347229,1.0,1.0,0.406686782836914,1.0,-1.640520095825195,1.1104639768600464,0.5300560593605042,0.732680082321167,0.0,0.0,0.0,20.40248680114746,25.0,-599.9131469726562,-0.0,349.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96826171875,0.8125632405281067,0.1418079584836959,0.127990648150444,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9653625488281,0.8361450433731079,0.1558650434017181,0.1476605832576751,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677429199219,0.8166306018829346,0.1442281156778335,0.1011132597923278,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.823832631111145,0.1484675705432891,0.1407862305641174,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.8935983180999756,0.1904827952384948,0.8564483523368835,289.9540405273437,287.6499938964844,285.8553771972656,285.22021484375,289.2649841308594,297.5125427246094,289.90985107421875,1.0,0.301399827003479,1.0,1.0,0.3770672976970672,1.0,-1.6490881443023682,1.170745015144348,0.47834312915802,0.791064977645874,0.0,0.0,0.0,20.299097061157227,25.0,-690.8627319335938,-0.0,354.0345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.8109853267669678,0.1417381763458252,0.1281774044036865,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32666015625,0.837566614151001,0.1576900333166122,0.1495715677738189,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32965087890625,0.8164177536964417,0.1449399441480636,0.101784162223339,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284606933594,0.8246359825134277,0.1498756557703018,0.1422819197177887,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3204345703125,0.8929985761642456,0.1912170946598053,0.8611546158790588,289.3139038085937,287.1499938964844,285.90533447265625,285.26580810546875,288.5108337402344,297.47491455078125,289.2642822265625,1.0,0.3034795820713043,1.0,1.0,0.3178282678127289,1.0,-1.6598641872406006,1.289909839630127,0.3699542880058288,0.907738983631134,0.0,0.0,0.0,20.806943893432617,25.0,-850.62939453125,-0.0,361.3128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.8109853267669678,0.1417381763458252,0.1281774044036865,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32666015625,0.837566614151001,0.1576900333166122,0.1495715677738189,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32965087890625,0.8164177536964417,0.1449399441480636,0.101784162223339,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284606933594,0.8246359825134277,0.1498756557703018,0.1422819197177887,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3204345703125,0.8929985761642456,0.1912170946598053,0.8611546158790588,289.3139038085937,287.1499938964844,285.90533447265625,285.26580810546875,288.5108337402344,297.47491455078125,289.2642822265625,1.0,0.3034795820713043,1.0,1.0,0.3178282678127289,1.0,-1.6598641872406006,1.289909839630127,0.3699542880058288,0.907738983631134,0.0,0.0,0.0,20.806943893432617,25.0,-850.62939453125,-0.0,361.3128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9713134765625,0.8065402507781982,0.1412943750619888,0.1279127299785614,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9672241210937,0.8350788354873657,0.158354565501213,0.1503155529499054,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97039794921875,0.8128988742828369,0.1449377536773681,0.1018827110528945,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9690856933594,0.8219231367111206,0.1503514498472213,0.1428364366292953,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.888715922832489,0.1911277621984481,0.861545205116272,288.9544677734375,287.1499938964844,285.9298400878906,285.2877197265625,288.1278686523437,297.4519348144531,288.904541015625,1.0,0.304363340139389,1.0,1.0,0.2862193882465362,1.0,-1.6616958379745483,1.3483326435089111,0.3133631646633148,0.9656405448913574,0.0,0.0,0.0,21.36854553222656,25.0,-894.9318237304688,-0.0,363.9659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65869140625,0.8011597394943237,0.1407253146171569,0.1275054067373275,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544189453125,0.8316807150840759,0.1587741374969482,0.1508134007453918,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.8084234595298767,0.1447574347257614,0.1018363907933235,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.8183441758155823,0.1506312787532806,0.1431895345449447,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485290527344,0.8834800124168396,0.1908142864704132,0.8607842922210693,288.6419982910156,287.25,285.95001220703125,285.3053894042969,287.81500244140625,297.43072509765625,288.5929260253906,1.0,0.3049767017364502,1.0,1.0,0.2585892677307129,1.0,-1.661261796951294,1.3947579860687256,0.2665037810802459,1.012032985687256,0.0,0.0,0.0,21.965988159179688,25.0,-910.0730590820312,-0.0,365.50140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584716796875,0.7858784794807434,0.1388524621725082,0.1260882169008255,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545349121094,0.8209033608436584,0.1589192301034927,0.1512719690799713,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.7946929335594177,0.1436969339847564,0.1013097688555717,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0560913085937,0.8069427013397217,0.1505833119153976,0.1434325873851776,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0499572753906,0.8683522939682007,0.1892790347337722,0.8555742502212524,288.0445861816406,287.3500061035156,285.9911804199219,285.3408508300781,287.3276062011719,297.3809509277344,288.0047607421875,1.0,0.3056995868682861,1.0,1.0,0.2096856236457824,1.0,-1.6535212993621826,1.4617786407470703,0.1917425841093063,1.0804919004440308,0.0,0.0,0.0,23.55671501159668,25.0,-825.459228515625,-0.0,365.9851684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584716796875,0.7858784794807434,0.1388524621725082,0.1260882169008255,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545349121094,0.8209033608436584,0.1589192301034927,0.1512719690799713,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.7946929335594177,0.1436969339847564,0.1013097688555717,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0560913085937,0.8069427013397217,0.1505833119153976,0.1434325873851776,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0499572753906,0.8683522939682007,0.1892790347337722,0.8555742502212524,288.0445861816406,287.3500061035156,285.9911804199219,285.3408508300781,287.3276062011719,297.3809509277344,288.0047607421875,1.0,0.3056995868682861,1.0,1.0,0.2096856236457824,1.0,-1.6535212993621826,1.4617786407470703,0.1917425841093063,1.0804919004440308,0.0,0.0,0.0,23.55671501159668,25.0,-825.459228515625,-0.0,365.9851684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56793212890625,0.7688621282577515,0.1365099251270294,0.1241308078169822,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643310546875,0.8074942231178284,0.1583067178726196,0.1509170532226562,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.778852641582489,0.1420726776123047,0.1003043204545974,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56561279296875,0.7926049828529358,0.1498144268989563,0.1429304033517837,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56072998046875,0.851418673992157,0.1869537234306335,0.8462225198745728,287.5562438964844,287.45001220703125,286.03106689453125,285.37457275390625,286.9494934082031,297.33160400390625,287.52325439453125,1.0,0.3055422902107239,1.0,1.0,0.160781979560852,1.0,-1.6377105712890625,1.506603717803955,0.131106823682785,1.1284440755844116,0.0,0.0,0.0,25.31102561950684,25.0,-700.4383544921875,-0.0,362.6233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56793212890625,0.7688621282577515,0.1365099251270294,0.1241308078169822,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643310546875,0.8074942231178284,0.1583067178726196,0.1509170532226562,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.778852641582489,0.1420726776123047,0.1003043204545974,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56561279296875,0.7926049828529358,0.1498144268989563,0.1429304033517837,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56072998046875,0.851418673992157,0.1869537234306335,0.8462225198745728,287.5562438964844,287.45001220703125,286.03106689453125,285.37457275390625,286.9494934082031,297.33160400390625,287.52325439453125,1.0,0.3055422902107239,1.0,1.0,0.160781979560852,1.0,-1.6377105712890625,1.506603717803955,0.131106823682785,1.1284440755844116,0.0,0.0,0.0,25.31102561950684,25.0,-700.4383544921875,-0.0,362.6233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34136962890625,0.7613527774810791,0.1352864801883697,0.123080238699913,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3372497558594,0.8011033535003662,0.1578609645366668,0.1505709737539291,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.7718303799629211,0.1411963701248169,0.099730797111988,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.7861209511756897,0.1492888331413269,0.142508402466774,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3333435058594,0.843964159488678,0.1856646388769149,0.840778648853302,287.3282470703125,287.45001220703125,286.050537109375,285.3908386230469,286.6559143066406,297.3101806640625,287.2889099121094,1.0,0.3051809072494507,1.0,1.0,0.1363301575183868,1.0,-1.6283034086227417,1.5443376302719116,0.0839657336473465,1.167966365814209,0.0,0.0,0.0,26.08479118347168,25.0,-696.435791015625,-0.0,359.9178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.7542346119880676,0.1340001672506332,0.1219877675175666,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.794898271560669,0.1573174744844436,0.1501404047012329,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.7651656270027161,0.1402641087770462,0.0991263166069984,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.7798738479614258,0.148669347167015,0.1420040875673294,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977478027344,0.8368797898292542,0.1842839419841766,0.8349722027778625,287.0942687988281,287.54998779296875,286.0697326660156,285.4066772460937,286.6288146972656,297.2901306152344,287.0716552734375,1.0,0.3046491742134094,1.0,1.0,0.1368852406740188,1.0,-1.6181737184524536,1.5373960733413696,0.0807775557041168,1.1631547212600708,0.0,0.0,0.0,26.812618255615234,25.0,-609.424560546875,-0.0,356.6522827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.7433712482452393,0.1318786293268203,0.1199712753295898,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.7855333685874939,0.1564445197582245,0.1492765694856643,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7551190257072449,0.1387402564287185,0.0980031117796897,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.7704375386238098,0.1476343721151352,0.1409911513328552,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8258939385414124,0.181832879781723,0.8236417770385742,286.9112854003906,287.6499938964844,286.1072998046875,285.4372863769531,286.67401123046875,297.256591796875,286.902099609375,1.0,0.3032300174236297,1.0,1.0,0.1379953920841217,1.0,-1.5985453128814695,1.5171455144882202,0.0813997611403465,1.146974802017212,0.0,0.0,0.0,27.83914375305176,25.0,-322.6971435546875,-0.0,349.3588256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.7433712482452393,0.1318786293268203,0.1199712753295898,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.7855333685874939,0.1564445197582245,0.1492765694856643,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7551190257072449,0.1387402564287185,0.0980031117796897,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.7704375386238098,0.1476343721151352,0.1409911513328552,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8258939385414124,0.181832879781723,0.8236417770385742,286.9112854003906,287.6499938964844,286.1072998046875,285.4372863769531,286.67401123046875,297.256591796875,286.902099609375,1.0,0.3032300174236297,1.0,1.0,0.1379953920841217,1.0,-1.5985453128814695,1.5171455144882202,0.0813997611403465,1.146974802017212,0.0,0.0,0.0,27.83914375305176,25.0,-322.6971435546875,-0.0,349.3588256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.7385091781616211,0.1305653601884842,0.1186345070600509,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.7821732759475708,0.1561339795589447,0.148866057395935,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304748535156,0.7510607242584229,0.1379351168870926,0.097329132258892,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83026123046875,0.7668588757514954,0.147142082452774,0.1404130756855011,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297119140625,0.8207254409790039,0.1800983846187591,0.8151482939720154,286.82916259765625,287.75,286.14385986328125,285.46649169921875,286.72003173828125,297.2344970703125,286.8252868652344,1.0,0.3017072677612304,1.0,1.0,0.1391055583953857,1.0,-1.584743618965149,1.5022661685943604,0.0824774280190467,1.134939432144165,0.0,0.0,0.0,28.06644821166992,25.0,-155.39129638671875,-0.0,342.9813842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.7385091781616211,0.1305653601884842,0.1186345070600509,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.7821732759475708,0.1561339795589447,0.148866057395935,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304748535156,0.7510607242584229,0.1379351168870926,0.097329132258892,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83026123046875,0.7668588757514954,0.147142082452774,0.1404130756855011,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297119140625,0.8207254409790039,0.1800983846187591,0.8151482939720154,286.82916259765625,287.75,286.14385986328125,285.46649169921875,286.72003173828125,297.2344970703125,286.8252868652344,1.0,0.3017072677612304,1.0,1.0,0.1391055583953857,1.0,-1.584743618965149,1.5022661685943604,0.0824774280190467,1.134939432144165,0.0,0.0,0.0,28.06644821166992,25.0,-155.39129638671875,-0.0,342.9813842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.7379974126815796,0.1300561428070068,0.1179606616497039,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.7833257913589478,0.1564664244651794,0.1489916443824768,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183654785156,0.7513874769210815,0.1378550231456756,0.0971237421035766,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.7676402926445007,0.1472729742527008,0.140354186296463,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209289550781,0.8199297189712524,0.1791459172964096,0.8098167181015015,286.92291259765625,287.8500061035156,286.1795654296875,285.49444580078125,287.0780944824219,297.2226867675781,286.9371337890625,1.0,0.3003531396389007,1.0,1.0,0.1691901236772537,1.0,-1.577362895011902,1.4479410648345947,0.1294217705726623,1.082295298576355,0.0,0.0,0.0,27.724727630615234,25.0,105.2938995361328,-0.0,338.2857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.7379974126815796,0.1300561428070068,0.1179606616497039,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.7833257913589478,0.1564664244651794,0.1489916443824768,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183654785156,0.7513874769210815,0.1378550231456756,0.0971237421035766,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.7676402926445007,0.1472729742527008,0.140354186296463,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209289550781,0.8199297189712524,0.1791459172964096,0.8098167181015015,286.92291259765625,287.8500061035156,286.1795654296875,285.49444580078125,287.0780944824219,297.2226867675781,286.9371337890625,1.0,0.3003531396389007,1.0,1.0,0.1691901236772537,1.0,-1.577362895011902,1.4479410648345947,0.1294217705726623,1.082295298576355,0.0,0.0,0.0,27.724727630615234,25.0,105.2938995361328,-0.0,338.2857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0952453613281,0.7426209449768066,0.1304991245269775,0.1181276366114616,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973205566406,0.7899176478385925,0.1576324105262756,0.1498695760965347,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.095947265625,0.7568508386611938,0.1386150121688842,0.0974912121891975,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.7736892104148865,0.1482100784778595,0.1410215944051742,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.8243535161018372,0.1791722923517227,0.8087239861488342,287.1006774902344,287.95001220703125,286.2144775390625,285.521240234375,287.33697509765625,297.2211608886719,287.1161804199219,1.0,0.2994602918624878,1.0,1.0,0.1992746740579605,1.0,-1.578543186187744,1.4163093566894531,0.1622339189052581,1.0505053997039795,0.0,0.0,0.0,26.796924591064453,25.0,217.97854614257807,-0.0,336.3276672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0952453613281,0.7426209449768066,0.1304991245269775,0.1181276366114616,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973205566406,0.7899176478385925,0.1576324105262756,0.1498695760965347,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.095947265625,0.7568508386611938,0.1386150121688842,0.0974912121891975,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.7736892104148865,0.1482100784778595,0.1410215944051742,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.8243535161018372,0.1791722923517227,0.8087239861488342,287.1006774902344,287.95001220703125,286.2144775390625,285.521240234375,287.33697509765625,297.2211608886719,287.1161804199219,1.0,0.2994602918624878,1.0,1.0,0.1992746740579605,1.0,-1.578543186187744,1.4163093566894531,0.1622339189052581,1.0505053997039795,0.0,0.0,0.0,26.796924591064453,25.0,217.97854614257807,-0.0,336.3276672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20037841796875,0.7463406324386597,0.1309814304113388,0.1184605211019516,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027893066406,0.7946963906288147,0.1584644317626953,0.1505529731512069,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012023925781,0.7610065937042236,0.1392322927713394,0.097849428653717,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020263671875,0.7781803011894226,0.1489209681749344,0.1415926963090896,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8279526233673096,0.179473415017128,0.8095300793647766,287.2065734863281,287.95001220703125,286.2316589355469,285.53424072265625,287.4816589355469,297.2229919433594,287.2242126464844,1.0,0.2992336750030517,1.0,1.0,0.2143169492483139,1.0,-1.581844925880432,1.400618314743042,0.1812265664339065,1.0341850519180298,0.0,0.0,0.0,26.21772766113281,25.0,262.0676574707031,-0.0,336.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.7508748769760132,0.1316171139478683,0.1189341694116592,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194885253906,0.8002994656562805,0.1594474613666534,0.1513806283473968,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.7659865021705627,0.1399907320737838,0.0983077436685562,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187255859375,0.7835086584091187,0.1497787833213806,0.1423041522502899,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3209228515625,0.8323282599449158,0.1799464672803878,0.8111218214035034,287.3235168457031,288.04998779296875,286.24871826171875,285.5469970703125,287.6194152832031,297.2262268066406,287.3419189453125,1.0,0.299164205789566,1.0,1.0,0.2272631525993347,1.0,-1.5867208242416382,1.3873865604400637,0.1993342041969299,1.0199919939041138,0.0,0.0,0.0,25.593894958496094,25.0,294.8970031738281,-0.0,337.1033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56744384765625,0.7621585130691528,0.1332805454730987,0.1202511191368103,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703430175781,0.8133372068405151,0.1618120670318603,0.1534265875816345,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.7781449556350708,0.1418755799531936,0.0994917824864387,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694580078125,0.7963308691978455,0.151882454752922,0.1441072672605514,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718078613281,0.8431695699691772,0.1813399046659469,0.8164000511169434,287.5747375488281,288.1499938964844,286.2823791503906,285.57183837890625,287.91229248046875,297.2358703613281,287.5954284667969,1.0,0.2995129227638244,1.0,1.0,0.2531555593013763,1.0,-1.600678324699402,1.3611769676208496,0.2395013272762298,0.990994930267334,0.0,0.0,0.0,24.28324508666992,25.0,343.8872375488281,-0.0,340.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
