time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956680,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56744384765625,0.7621585130691528,0.1332805454730987,0.1202511191368103,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703430175781,0.8133372068405151,0.1618120670318603,0.1534265875816345,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.7781449556350708,0.1418755799531936,0.0994917824864387,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694580078125,0.7963308691978455,0.151882454752922,0.1441072672605514,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718078613281,0.8431695699691772,0.1813399046659469,0.8164000511169434,287.5747375488281,288.1499938964844,286.2823791503906,285.57183837890625,287.91229248046875,297.2358703613281,287.5954284667969,1.0,0.2995129227638244,1.0,1.0,0.2531555593013763,1.0,-1.600678324699402,1.3611769676208496,0.2395013272762298,0.990994930267334,0.0,0.0,0.0,24.28324508666992,25.0,343.8872375488281,-0.0,340.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8502502441406,0.7762674689292908,0.1354204267263412,0.1219997853040695,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.8278958201408386,0.1646597683429718,0.1559352129697799,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8513488769531,0.7929854989051819,0.1442063897848129,0.1009909212589263,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524780273437,0.8115238547325134,0.1544554531574249,0.1463602185249328,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550109863281,0.8567646145820618,0.1832664459943771,0.8241145014762878,287.8582458496094,288.25,286.31561279296875,285.5959167480469,288.2320861816406,297.24822998046875,287.8810729980469,1.0,0.3005112111568451,1.0,1.0,0.2790479660034179,1.0,-1.6195532083511353,1.3342419862747192,0.2853112816810608,0.9602488279342652,0.0,0.0,0.0,22.954673767089844,25.0,388.4398498535156,-0.0,346.3870544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8502502441406,0.7762674689292908,0.1354204267263412,0.1219997853040695,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.8278958201408386,0.1646597683429718,0.1559352129697799,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8513488769531,0.7929854989051819,0.1442063897848129,0.1009909212589263,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524780273437,0.8115238547325134,0.1544554531574249,0.1463602185249328,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550109863281,0.8567646145820618,0.1832664459943771,0.8241145014762878,287.8582458496094,288.25,286.31561279296875,285.5959167480469,288.2320861816406,297.24822998046875,287.8810729980469,1.0,0.3005112111568451,1.0,1.0,0.2790479660034179,1.0,-1.6195532083511353,1.3342419862747192,0.2853112816810608,0.9602488279342652,0.0,0.0,0.0,22.954673767089844,25.0,388.4398498535156,-0.0,346.3870544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180725097656,0.7932786345481873,0.1379586011171341,0.1241359561681747,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206359863281,0.8448331356048584,0.1679200828075409,0.1588585674762725,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1189270019531,0.8103305101394653,0.1469169855117797,0.1027730703353881,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1198425292969,0.8280640244483948,0.1574290245771408,0.1490155309438705,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217956542969,0.8734337687492371,0.1856394410133361,0.8339712619781494,288.1243896484375,288.3500061035156,286.3484802246094,285.6192932128906,288.4433898925781,297.262939453125,288.142333984375,1.0,0.3021527528762817,1.0,1.0,0.2930514216423034,1.0,-1.6427868604660034,1.3267343044281006,0.3160526156425476,0.9479491114616394,0.0,0.0,0.0,21.641746520996094,25.0,360.2381896972656,-0.0,354.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180725097656,0.7932786345481873,0.1379586011171341,0.1241359561681747,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206359863281,0.8448331356048584,0.1679200828075409,0.1588585674762725,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1189270019531,0.8103305101394653,0.1469169855117797,0.1027730703353881,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1198425292969,0.8280640244483948,0.1574290245771408,0.1490155309438705,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217956542969,0.8734337687492371,0.1856394410133361,0.8339712619781494,288.1243896484375,288.3500061035156,286.3484802246094,285.6192932128906,288.4433898925781,297.262939453125,288.142333984375,1.0,0.3021527528762817,1.0,1.0,0.2930514216423034,1.0,-1.6427868604660034,1.3267343044281006,0.3160526156425476,0.9479491114616394,0.0,0.0,0.0,21.641746520996094,25.0,360.2381896972656,-0.0,354.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8113631010055542,0.1406753361225128,0.1264767497777938,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.8635746240615845,0.171406552195549,0.1620377302169799,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.82753586769104,0.1498252153396606,0.1047232747077941,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8456466197967529,0.160624697804451,0.1519214957952499,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.8917614221572876,0.188244953751564,0.8450974822044373,288.3573913574219,288.45001220703125,286.3811340332031,285.6421203613281,288.6514587402344,297.2779846191406,288.37432861328125,1.0,0.3043601214885711,1.0,1.0,0.3070548772811889,1.0,-1.668601632118225,1.320215106010437,0.3483865559101105,0.9360838532447816,0.0,0.0,0.0,20.49140167236328,25.0,332.07916259765625,-0.0,365.1210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8113631010055542,0.1406753361225128,0.1264767497777938,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.8635746240615845,0.171406552195549,0.1620377302169799,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.82753586769104,0.1498252153396606,0.1047232747077941,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8456466197967529,0.160624697804451,0.1519214957952499,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.8917614221572876,0.188244953751564,0.8450974822044373,288.3573913574219,288.45001220703125,286.3811340332031,285.6421203613281,288.6514587402344,297.2779846191406,288.37432861328125,1.0,0.3043601214885711,1.0,1.0,0.3070548772811889,1.0,-1.668601632118225,1.320215106010437,0.3483865559101105,0.9360838532447816,0.0,0.0,0.0,20.49140167236328,25.0,332.07916259765625,-0.0,365.1210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4652404785156,0.8201040029525757,0.1420869678258896,0.1276979893445968,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4676208496094,0.873516857624054,0.1732175946235656,0.1636959463357925,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660339355469,0.8362639546394348,0.1513390243053436,0.1057429015636444,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668884277344,0.8549556732177734,0.1622887849807739,0.1534418165683746,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46856689453125,0.90129417181015,0.1896143555641174,0.850984513759613,288.47100830078125,288.45001220703125,286.3973693847656,285.6533508300781,288.7569885253906,297.2854309082031,288.48760986328125,1.0,0.3056463003158569,1.0,1.0,0.3140566051006317,1.0,-1.682175874710083,1.316888689994812,0.3652872145175934,0.92993426322937,0.0,0.0,0.0,19.98592758178711,25.0,323.7240295410156,-0.0,370.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673522949219,0.8289040923118591,0.1435270607471466,0.128950297832489,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5691223144531,0.8839170932769775,0.1750655770301818,0.1653946787118911,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.8453837037086487,0.1528854221105575,0.1067892387509346,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685729980469,0.8647615909576416,0.1639889180660247,0.155001625418663,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697937011719,0.9115447998046876,0.1910184919834137,0.8570570945739746,288.571533203125,288.54998779296875,286.41363525390625,285.6644897460937,288.7916564941406,297.2927551269531,288.5826721191406,1.0,0.3070420324802398,1.0,1.0,0.3142503201961517,1.0,-1.6961385011672974,1.3254963159561155,0.3706421852111816,0.9355921149253844,0.0,0.0,0.0,19.51593017578125,25.0,284.23248291015625,-0.0,377.2522583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6897277832031,0.8459196090698242,0.1463073641061782,0.1314325332641601,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907653808594,0.9042037725448608,0.1787100881338119,0.1688073128461837,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6900634765625,0.863475501537323,0.1559148430824279,0.1088843792676925,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904602050781,0.8841599822044373,0.1673431992530822,0.1581388860940933,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.691162109375,0.9327903985977172,0.1937511563301086,0.8691954612731934,288.6922302246094,288.6499938964844,286.44610595703125,285.68658447265625,288.8390197753906,297.3056030273437,288.699462890625,1.0,0.3100874423980713,1.0,1.0,0.3146377801895141,1.0,-1.7240729331970217,1.344290018081665,0.3797829449176788,0.9484747648239136,0.0,0.0,0.0,18.78623580932617,25.0,190.7440185546875,-0.0,390.6980590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6897277832031,0.8459196090698242,0.1463073641061782,0.1314325332641601,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907653808594,0.9042037725448608,0.1787100881338119,0.1688073128461837,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6900634765625,0.863475501537323,0.1559148430824279,0.1088843792676925,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904602050781,0.8841599822044373,0.1673431992530822,0.1581388860940933,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.691162109375,0.9327903985977172,0.1937511563301086,0.8691954612731934,288.6922302246094,288.6499938964844,286.44610595703125,285.68658447265625,288.8390197753906,297.3056030273437,288.699462890625,1.0,0.3100874423980713,1.0,1.0,0.3146377801895141,1.0,-1.7240729331970217,1.344290018081665,0.3797829449176788,0.9484747648239136,0.0,0.0,0.0,18.78623580932617,25.0,190.7440185546875,-0.0,390.6980590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7778625488281,0.8608892560005188,0.1488982737064361,0.1337626278400421,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786560058594,0.9233340620994568,0.1822119355201721,0.1721107959747314,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77813720703125,0.879517138004303,0.158794105052948,0.1108918339014053,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784118652344,0.9011520147323608,0.1705629676580429,0.1611749976873397,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789306640625,0.9505064487457277,0.1962985396385193,0.8806354999542236,288.7797241210937,288.75,286.4786682128906,285.7084350585937,288.88482666015625,297.3153991699219,288.78515625,1.0,0.3133239150047302,1.0,1.0,0.3150252401828766,1.0,-1.750629425048828,1.3620562553405762,0.3885731399059295,0.9605929851531982,0.0,0.0,0.0,18.387645721435547,25.0,135.15284729003906,-0.0,404.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7778625488281,0.8608892560005188,0.1488982737064361,0.1337626278400421,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786560058594,0.9233340620994568,0.1822119355201721,0.1721107959747314,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77813720703125,0.879517138004303,0.158794105052948,0.1108918339014053,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784118652344,0.9011520147323608,0.1705629676580429,0.1611749976873397,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789306640625,0.9505064487457277,0.1962985396385193,0.8806354999542236,288.7797241210937,288.75,286.4786682128906,285.7084350585937,288.88482666015625,297.3153991699219,288.78515625,1.0,0.3133239150047302,1.0,1.0,0.3150252401828766,1.0,-1.750629425048828,1.3620562553405762,0.3885731399059295,0.9605929851531982,0.0,0.0,0.0,18.387645721435547,25.0,135.15284729003906,-0.0,404.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388977050781,0.873706042766571,0.1513240486383438,0.1359505504369735,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8393859863281,0.9400649070739746,0.1855671405792236,0.1752877235412597,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8390808105469,0.8931964039802551,0.1615274548530578,0.1128050982952117,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8392639160156,0.9163349866867064,0.1736417859792709,0.1640903949737548,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83953857421875,0.964085042476654,0.1986545622348785,0.891277551651001,288.8400573730469,288.8500061035156,286.51141357421875,285.730224609375,288.90802001953125,297.322509765625,288.8434143066406,1.0,0.3166308999061584,1.0,1.0,0.3135199546813965,1.0,-1.7756476402282717,1.3822760581970217,0.39337158203125,0.975451648235321,0.0,0.0,0.0,18.23843765258789,25.0,91.21929931640624,-0.0,418.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388977050781,0.873706042766571,0.1513240486383438,0.1359505504369735,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8393859863281,0.9400649070739746,0.1855671405792236,0.1752877235412597,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8390808105469,0.8931964039802551,0.1615274548530578,0.1128050982952117,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8392639160156,0.9163349866867064,0.1736417859792709,0.1640903949737548,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83953857421875,0.964085042476654,0.1986545622348785,0.891277551651001,288.8400573730469,288.8500061035156,286.51141357421875,285.730224609375,288.90802001953125,297.322509765625,288.8434143066406,1.0,0.3166308999061584,1.0,1.0,0.3135199546813965,1.0,-1.7756476402282717,1.3822760581970217,0.39337158203125,0.975451648235321,0.0,0.0,0.0,18.23843765258789,25.0,91.21929931640624,-0.0,418.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87994384765625,0.8842564821243286,0.1535935848951339,0.1380019634962082,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803100585937,0.9533320069313048,0.1887674331665039,0.178326278924942,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88006591796875,0.9044243693351746,0.1641108691692352,0.114619068801403,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88018798828125,0.9296331405639648,0.1765697747468948,0.1668718010187149,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804016113281,0.974002718925476,0.200809895992279,0.9010589718818665,288.8807678222656,288.95001220703125,286.5444641113281,285.7520446777344,288.9286193847656,297.32720947265625,288.8832702636719,1.0,0.319916307926178,1.0,1.0,0.3120146691799164,1.0,-1.7990226745605469,1.401503086090088,0.3975195288658142,0.9896436333656312,0.0,0.0,0.0,18.277189254760746,28.0,63.28726196289063,-0.0,433.1736145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87994384765625,0.8842564821243286,0.1535935848951339,0.1380019634962082,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803100585937,0.9533320069313048,0.1887674331665039,0.178326278924942,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88006591796875,0.9044243693351746,0.1641108691692352,0.114619068801403,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88018798828125,0.9296331405639648,0.1765697747468948,0.1668718010187149,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804016113281,0.974002718925476,0.200809895992279,0.9010589718818665,288.8807678222656,288.95001220703125,286.5444641113281,285.7520446777344,288.9286193847656,297.32720947265625,288.8832702636719,1.0,0.319916307926178,1.0,1.0,0.3120146691799164,1.0,-1.7990226745605469,1.401503086090088,0.3975195288658142,0.9896436333656312,0.0,0.0,0.0,18.277189254760746,28.0,63.28726196289063,-0.0,433.1736145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8965759277344,0.8845126032829285,0.1546823531389236,0.1389974504709243,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968811035156,0.9540047645568848,0.190316766500473,0.1798105388879776,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966979980469,0.9048481583595276,0.1653541475534439,0.1155018210411071,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89678955078125,0.9302690029144288,0.1779834330081939,0.1682282835245132,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.89697265625,0.9736368060112,0.2018202841281891,0.9057090282440186,288.8973083496094,288.95001220703125,286.5611267089844,285.76300048828125,288.93865966796875,297.32879638671875,288.8995056152344,1.0,0.3219647407531738,1.0,1.0,0.3112620115280151,1.0,-1.8102726936340328,1.41082501411438,0.3994475603103637,0.9965306520462036,0.0,0.0,0.0,18.681377410888672,28.0,54.13823318481445,-0.0,441.3155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.91455078125,0.8816114664077759,0.1557483226060867,0.1399784833192825,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149780273437,0.9510408639907836,0.1918380260467529,0.1812754422426223,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9147033691406,0.9019777774810792,0.166570782661438,0.1163713186979293,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91485595703125,0.9271053671836852,0.1793687045574188,0.169565349817276,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.91510009765625,0.9699963927268982,0.2027922719717025,0.9102197885513306,288.9155578613281,289.04998779296875,286.5779113769531,285.77398681640625,288.9670104980469,297.3300170898437,288.9188842773437,1.0,0.3241861462593078,1.0,1.0,0.3123036921024322,1.0,-1.8212757110595703,1.4166384935379028,0.4046371579170227,0.9999696016311646,0.0,0.0,0.0,19.332639694213867,31.0,56.35564804077149,-0.0,450.1570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96746826171875,0.8709383606910706,0.1578832864761352,0.1419381648302078,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.968017578125,0.938973903656006,0.1948559284210205,0.1841802150011062,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676513671875,0.891146719455719,0.1689828783273697,0.1180945634841919,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9678649902344,0.9148638844490052,0.1821095198392868,0.1722110658884048,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9681396484375,0.956768035888672,0.2046853452920913,0.9189972281455994,288.9687194824219,289.1499938964844,286.6118469238281,285.7962341308594,289.02880859375,297.3319091796875,288.9725341796875,1.0,0.3290322721004486,1.0,1.0,0.3143870532512665,1.0,-1.8429023027420044,1.427453875541687,0.4154485166072845,1.0061018466949463,0.0,0.0,0.0,21.11269187927246,34.0,69.66138458251953,-0.0,469.3943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96746826171875,0.8709383606910706,0.1578832864761352,0.1419381648302078,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.968017578125,0.938973903656006,0.1948559284210205,0.1841802150011062,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9676513671875,0.891146719455719,0.1689828783273697,0.1180945634841919,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9678649902344,0.9148638844490052,0.1821095198392868,0.1722110658884048,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9681396484375,0.956768035888672,0.2046853452920913,0.9189972281455994,288.9687194824219,289.1499938964844,286.6118469238281,285.7962341308594,289.02880859375,297.3319091796875,288.9725341796875,1.0,0.3290322721004486,1.0,1.0,0.3143870532512665,1.0,-1.8429023027420044,1.427453875541687,0.4154485166072845,1.0061018466949463,0.0,0.0,0.0,21.11269187927246,34.0,69.66138458251953,-0.0,469.3943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248718261719,0.8579521179199219,0.1600601971149444,0.1439438313245773,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02545166015625,0.9232446551322936,0.1978790611028671,0.1870979815721511,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250549316406,0.877656877040863,0.1714013218879699,0.1198290139436721,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0252685546875,0.9004594683647156,0.1848467141389846,0.174861878156662,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0255432128906,0.9392461776733398,0.2065533995628357,0.9276959896087646,289.0261535644531,289.25,286.6464538574219,285.81884765625,289.0907287597656,297.3335876464844,289.0301208496094,1.0,0.3342581987380981,1.0,1.0,0.3164704144001007,1.0,-1.8645251989364624,1.4381465911865234,0.4263785779476166,1.0121005773544312,0.0,0.0,0.0,23.31695556640625,37.0,77.43080139160156,-0.0,490.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248718261719,0.8579521179199219,0.1600601971149444,0.1439438313245773,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02545166015625,0.9232446551322936,0.1978790611028671,0.1870979815721511,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250549316406,0.877656877040863,0.1714013218879699,0.1198290139436721,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0252685546875,0.9004594683647156,0.1848467141389846,0.174861878156662,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0255432128906,0.9392461776733398,0.2065533995628357,0.9276959896087646,289.0261535644531,289.25,286.6464538574219,285.81884765625,289.0907287597656,297.3335876464844,289.0301208496094,1.0,0.3342581987380981,1.0,1.0,0.3164704144001007,1.0,-1.8645251989364624,1.4381465911865234,0.4263785779476166,1.0121005773544312,0.0,0.0,0.0,23.31695556640625,37.0,77.43080139160156,-0.0,490.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10888671875,0.8452330827713013,0.1623279899358749,0.1460208445787429,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098937988281,0.9076812863349916,0.2009551525115966,0.1900567859411239,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092529296875,0.8642178177833557,0.1738703250885009,0.1215927004814148,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.8865646123886108,0.1876255422830581,0.1775441020727157,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1100769042969,0.9207990169525146,0.2084491848945617,0.9364697337150574,289.11114501953125,289.3500061035156,286.6817626953125,285.84197998046875,289.2144470214844,297.3355407714844,289.1180419921875,1.0,0.3397334218025207,1.0,1.0,0.324135959148407,1.0,-1.8864456415176392,1.437717080116272,0.4487286210060119,1.0069358348846436,0.0,0.0,0.0,25.789682388305664,40.0,116.40345764160156,-0.0,512.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10888671875,0.8452330827713013,0.1623279899358749,0.1460208445787429,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098937988281,0.9076812863349916,0.2009551525115966,0.1900567859411239,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092529296875,0.8642178177833557,0.1738703250885009,0.1215927004814148,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095886230469,0.8865646123886108,0.1876255422830581,0.1775441020727157,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1100769042969,0.9207990169525146,0.2084491848945617,0.9364697337150574,289.11114501953125,289.3500061035156,286.6817626953125,285.84197998046875,289.2144470214844,297.3355407714844,289.1180419921875,1.0,0.3397334218025207,1.0,1.0,0.324135959148407,1.0,-1.8864456415176392,1.437717080116272,0.4487286210060119,1.0069358348846436,0.0,0.0,0.0,25.789682388305664,40.0,116.40345764160156,-0.0,512.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.8346563577651978,0.1648168712854385,0.1482720673084259,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.8954252600669861,0.204197496175766,0.193151369690895,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22003173828125,0.852912187576294,0.1764887124300003,0.1234501153230667,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.874688982963562,0.1905437409877777,0.1803431510925293,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2209167480469,0.9052913784980774,0.2104899585247039,0.9457955360412598,289.2221069335937,289.45001220703125,286.7178955078125,285.8657531738281,289.3431701660156,297.3387756347656,289.229736328125,1.0,0.345418632030487,1.0,1.0,0.3318014740943908,1.0,-1.909653902053833,1.437360763549805,0.4722932279109955,1.001556158065796,0.0,0.0,0.0,28.34938621520996,43.0,145.82923889160156,-0.0,537.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196350097656,0.8346563577651978,0.1648168712854385,0.1482720673084259,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.22076416015625,0.8954252600669861,0.204197496175766,0.193151369690895,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22003173828125,0.852912187576294,0.1764887124300003,0.1234501153230667,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.874688982963562,0.1905437409877777,0.1803431510925293,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2209167480469,0.9052913784980774,0.2104899585247039,0.9457955360412598,289.2221069335937,289.45001220703125,286.7178955078125,285.8657531738281,289.3431701660156,297.3387756347656,289.229736328125,1.0,0.345418632030487,1.0,1.0,0.3318014740943908,1.0,-1.909653902053833,1.437360763549805,0.4722932279109955,1.001556158065796,0.0,0.0,0.0,28.34938621520996,43.0,145.82923889160156,-0.0,537.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2789001464844,0.8302008509635925,0.166169598698616,0.1494875103235244,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2800598144531,0.8902081251144409,0.205896109342575,0.1947675943374633,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.279296875,0.8480934500694275,0.1778449416160583,0.1244149506092071,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2797241210937,0.8695879578590393,0.1920486539602279,0.1817896068096161,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2801818847656,0.8990043997764587,0.2115710079669952,0.9507270455360411,289.28143310546875,289.45001220703125,286.736328125,285.8778991699219,289.4079284667969,297.34088134765625,289.28924560546875,1.0,0.348336786031723,1.0,1.0,0.3356342315673828,1.0,-1.9218711853027344,1.4374370574951172,0.48443403840065,0.9989872574806212,0.0,0.0,0.0,29.64144325256348,43.0,155.44483947753906,-0.0,549.8610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.8262271881103516,0.1675931513309478,0.1507694125175476,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404846191406,0.8855050206184387,0.2076472640037536,0.1964338719844818,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397216796875,0.8437454104423523,0.1792281568050384,0.1253987252712249,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34014892578125,0.864974319934845,0.193580612540245,0.1832615137100219,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3406066894531,0.8932695984840393,0.2126912474632263,0.9558355212211608,289.34185791015625,289.54998779296875,286.7549743652344,285.8902282714844,289.4695739746094,297.3432312011719,289.3495788574219,1.0,0.3513031005859375,1.0,1.0,0.3391484022140503,1.0,-1.934494137763977,1.4383198022842407,0.4961743056774139,0.9971346259117126,0.0,0.0,0.0,30.939790725708008,46.0,161.08856201171875,-0.0,563.0958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603271484375,0.8193690180778503,0.1706012785434723,0.1534940749406814,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.8773581385612488,0.2112860977649688,0.1999023109674453,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.460693359375,0.8361709713935852,0.1820748001337051,0.1274223029613495,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46112060546875,0.8569367527961731,0.1967257857322693,0.1862818300724029,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8830805420875549,0.21503546833992,0.966539204120636,289.4627990722656,289.6499938964844,286.7931213378906,285.91558837890625,289.5924377441406,297.3486633300781,289.4705505371094,1.0,0.3573709726333618,1.0,1.0,0.3461766839027405,1.0,-1.9608408212661743,1.4406275749206543,0.52021324634552,0.9937326908111572,0.0,0.0,0.0,33.5648307800293,49.0,166.76138305664062,-0.0,590.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603271484375,0.8193690180778503,0.1706012785434723,0.1534940749406814,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4614562988281,0.8773581385612488,0.2112860977649688,0.1999023109674453,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.460693359375,0.8361709713935852,0.1820748001337051,0.1274223029613495,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46112060546875,0.8569367527961731,0.1967257857322693,0.1862818300724029,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8830805420875549,0.21503546833992,0.966539204120636,289.4627990722656,289.6499938964844,286.7931213378906,285.91558837890625,289.5924377441406,297.3486633300781,289.4705505371094,1.0,0.3573709726333618,1.0,1.0,0.3461766839027405,1.0,-1.9608408212661743,1.4406275749206543,0.52021324634552,0.9937326908111572,0.0,0.0,0.0,33.5648307800293,49.0,166.76138305664062,-0.0,590.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5832824707031,0.8135706782341003,0.1737779825925827,0.1563809216022491,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5844116210937,0.8705617189407349,0.2150861918926239,0.2035278528928756,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5836486816406,0.829768180847168,0.1850293278694152,0.1295206695795059,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58404541015625,0.8501794338226318,0.199980616569519,0.1894049048423767,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.58447265625,0.8743038773536682,0.2175043374300003,0.9778164625167848,289.5857238769531,289.75,286.8323974609375,285.9419250488281,289.7156066894531,297.3547668457031,289.5934753417969,1.0,0.3635998070240021,1.0,1.0,0.353204995393753,1.0,-1.9884735345840447,1.4434289932250977,0.545044481754303,0.990543007850647,0.0,0.0,0.0,36.23469924926758,52.0,170.02645874023438,-0.0,620.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5832824707031,0.8135706782341003,0.1737779825925827,0.1563809216022491,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5844116210937,0.8705617189407349,0.2150861918926239,0.2035278528928756,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5836486816406,0.829768180847168,0.1850293278694152,0.1295206695795059,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.58404541015625,0.8501794338226318,0.199980616569519,0.1894049048423767,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.58447265625,0.8743038773536682,0.2175043374300003,0.9778164625167848,289.5857238769531,289.75,286.8323974609375,285.9419250488281,289.7156066894531,297.3547668457031,289.5934753417969,1.0,0.3635998070240021,1.0,1.0,0.353204995393753,1.0,-1.9884735345840447,1.4434289932250977,0.545044481754303,0.990543007850647,0.0,0.0,0.0,36.23469924926758,52.0,170.02645874023438,-0.0,620.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70330810546875,0.8085737228393555,0.1770865619182586,0.1593944877386093,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7043762207031,0.8648713827133179,0.2190271317958831,0.2072917520999908,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.8242923021316528,0.1880851984024047,0.131691962480545,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8444677591323853,0.2033394873142242,0.1926288604736328,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.8667134046554565,0.2200809866189956,0.9896005392074584,289.7055969238281,289.8500061035156,286.8729553222656,285.9693298339844,289.8292541503906,297.3612976074219,289.7128295898437,1.0,0.3699683248996734,1.0,1.0,0.3593468070030212,1.0,-2.017242431640625,1.448532223701477,0.5687102675437927,0.9893998503684998,0.0,0.0,0.0,38.94847106933594,55.0,166.266357421875,-0.0,652.1605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70330810546875,0.8085737228393555,0.1770865619182586,0.1593944877386093,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7043762207031,0.8648713827133179,0.2190271317958831,0.2072917520999908,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.8242923021316528,0.1880851984024047,0.131691962480545,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8444677591323853,0.2033394873142242,0.1926288604736328,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.8667134046554565,0.2200809866189956,0.9896005392074584,289.7055969238281,289.8500061035156,286.8729553222656,285.9693298339844,289.8292541503906,297.3612976074219,289.7128295898437,1.0,0.3699683248996734,1.0,1.0,0.3593468070030212,1.0,-2.017242431640625,1.448532223701477,0.5687102675437927,0.9893998503684998,0.0,0.0,0.0,38.94847106933594,55.0,166.266357421875,-0.0,652.1605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8200378417969,0.8041377663612366,0.1804928630590438,0.1625019907951355,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.821044921875,0.8600116968154907,0.2230833321809768,0.2111696004867553,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8203430175781,0.8194788694381714,0.1912224739789962,0.1339232623577118,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8207092285156,0.8395344018936157,0.2067841142416,0.1959377825260162,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.821044921875,0.8600344061851501,0.2227395474910736,1.00177800655365,289.8222351074219,289.95001220703125,286.9148864746094,285.9979553222656,289.94219970703125,297.3680114746094,289.8293151855469,1.0,0.3764506876468658,1.0,1.0,0.365488588809967,1.0,-2.0469086170196533,1.4539971351623535,0.5929114818572998,0.9884198307991028,0.0,0.0,0.0,41.715614318847656,58.0,163.04637145996094,-0.0,685.4215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
